time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3633.0,-30.000007288066072,4.802451092270404,34.89835560410474,28.37185839833694,6.4383114166165765,-26.35617541759784,-39.86625314047558,2.7944795461483585,-5.197565625302275,-5.197565625298134,39.7967099394032,37569.02572096139,20600.034438191185,20600.034438191185,58169.06015915258,80000.20716065439,79990.12286561602,20600.034438191185,100590.15730380721,100590.15730380721,100590.15730380721,126529.48426519308,123829.8589164125,2699.625348780587,0.0,93290.68430215701,50859.50286246402,47145.757155214436,25939.32696138588,73085.08411660031,19779.333298206304,1450.0,0.0,0.886649122270688,2.86376615282953,0.0014957518510113484,1.0,1.0,-5.197565625302275,351933.1732099329,1545786.6079466736,4.392273095053165,1545786.6079466736,4.392273095053165,0.7625229955908439,0.0917838021805967,3.628786717699133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786717699133,1.2786945602146058,1.2789930592100078,2.8378839095789274,6013.135467663294,14750.27815037804,6484.530911086293,0.00041603495003001095,25708.50577884304,2621.538015412301,19382.6968380455,1976.4850216991022,0.7539410109939801,0.7539410109939801,32739.764779936984,32395.05729023726,1.0133185737860342,0.8,4333.52455310556,4287.898129693729,1.0133185737860342,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647283372024938,4.802451092270404,-1.0539908233489808,5.856441915619385,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983204041699,0.0002334321883692975,198.92221822677558,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495267390666,0.09178380218076188,0.09178380218076188,0.09178380218076188,0.09178371691381822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.21936614544,589.7532639564851,0.0,0.09178380218076188,0.0917838021805967,0.0917838021805967,0.375,0.375,0.5,6.009488724830377,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25939.32696138588,19779.333298206304,0.7625229955908439,0.7968697076446499,3.8782903561299933,0.7959087803244417,0.5140450500272201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495310324727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691518692962,261.3691518692962,-11.78084813070376,244.97190844252276,277.7663952960696,119599.22254306324,119599.2159148266,0.006628236640460562,0.0,nan,277.7663952960696,4.616395296069641,271.20749792536026,-1.9425020746397195,264.6486005546509,-8.50139944534908,258.0897031839415,-15.060296816058496,251.53080581323212,-21.619194186767857,244.97190844252276,-28.178091557477217,1.0,1.0,25762.5980482374,25762.5980482374,277.2798624579023,4.129862457902334,277.2798624579023,277.2798624579023,79990.12479661155,79990.12286561602,0.0019309955241624266,0.0,8575.796259387458,8575.796259387458,0.9047747982640212,3646.9306512876287,277.2798624579023,4.129862457902334,1.0,0.002,0.26271099519615465,0.004562277124736442,0.00040689607504230377,0.001593103924962784,0.20344803752115187,0.20344803752115187,0.0,5.087510274170981e-15,0.9999990669927846,0.9999990669927846,0.0,0.09178371654564701,8.56349496891129e-08,0.0,0.0,0.0,1601652.137404904,267.9524343746977,0.0,1.0,1279917.8304459848,2616.798037193888,,,,,,,,,,,,,,,,,,,2.0,14750.27815037804,1450.0,0.375,6.1796691888313084,3.5
3634.0,-30.000007247376843,4.8024508112624105,34.89835555792056,28.37185850311073,6.438311491114306,-26.356175373527716,-39.86625314047558,2.7944796172651505,-5.19756555812711,-5.197565558141257,39.79670987653746,37569.02585347452,20600.033720971554,20600.033720971554,58169.05957444607,80000.2073617453,79990.12293941819,20600.033720971554,100590.15666038974,100590.15666038974,100590.15666038974,126529.48362194732,123829.85941788155,2699.624204065772,0.0,93290.68451848559,50859.50301021483,47145.75723141195,25939.326961557577,73085.08419296953,19779.33329407417,1450.0,0.0,0.8866491228416201,2.863766159926225,0.0014957518510113484,1.0,1.0,-5.19756555812711,351933.1741329314,1545786.605247335,4.392273075863726,1545786.605247335,4.392273075863726,0.7625229954264967,0.09178380173277684,3.628786718492606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786718492606,1.2786945598850588,1.278993058880384,2.837883910930845,6013.1354705278445,14750.278098840621,6484.530887172009,0.0004160349465007293,25708.50583283617,2621.538020918068,19382.696766564106,1976.4850144100285,0.7539410066300924,0.7539410066300924,32739.764785664112,32395.05729023726,1.0133185740076074,0.8,4333.524553863618,4287.898129693729,1.0133185740076074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647283140590269,4.8024508112624105,-1.053990900456581,5.8564417117189915,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831998068105,0.00023343218935787343,198.92221819348757,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495268607621,0.09178380173291081,0.09178380173291081,0.09178380173291081,0.0917837172003688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.23138404166,589.7532599905888,0.0,0.09178380173291081,0.09178380173277684,0.09178380173277684,0.375,0.375,0.5,6.00948618885205,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,25939.326961557577,19779.33329407417,0.7625229954264967,0.7968697091674516,3.8782903362067844,0.7959087714924147,0.5140450513032111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953100778754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519152185,261.3691519152185,-11.780848084781496,244.9719084874364,277.76639534300057,119599.22287856061,119599.21585356785,0.0070249927698984894,0.0,nan,277.76639534300057,4.61639534300059,271.20749797188773,-1.9425020281122443,264.6486006007749,-8.501399399225079,258.08970322966206,-15.060296770337914,251.53080585854923,-21.61919414145075,244.9719084874364,-28.178091512563583,1.0,1.0,25762.5980482374,25762.5980482374,277.27986253366504,4.129862533665062,277.27986253366504,277.27986253366504,79990.12490549988,79990.12293941819,0.0019660816906252876,0.0,8575.796259387458,8575.796259387458,0.904774798215058,3646.930652085069,277.27986253366504,4.129862533665062,1.0,0.002,0.2627110800940885,0.004562276759307799,0.00040689620659180417,0.0015931037934106926,0.20344810329590207,0.20344810329590207,0.0,2.4967007627996196e-15,0.9999990750225741,0.9999990750225741,0.0,0.09178371683483218,8.48979446638711e-08,0.0,0.0,0.0,1601652.1374823914,267.95243444187287,0.0,1.0,1279917.8302149652,2616.7980381383145,,,,,,,,,,,,,,,,,,,2.0,14750.278098840621,1450.0,0.375,6.1796691888313084,3.5
3635.0,-30.000007207630045,4.802450536168073,34.898355512823166,28.37185860788452,6.4383115825354595,-26.356175328613514,-39.86625314047558,2.7944797035188977,-5.197565488756311,-5.197565488750593,39.796709815505224,37569.026041960555,20600.03301133245,20600.03301133245,58169.05905329301,80000.20749295973,79990.12302590256,20600.03301133245,100590.156037235,100590.156037235,100590.156037235,126529.48300040749,123829.85993103999,2699.623069367497,0.0,93290.68469263408,50859.503241634804,47145.757167776974,25939.326963172476,73085.08413094946,19779.33329118513,1450.0,0.0,0.8866491234170535,2.863766167254892,0.0014957518510113484,1.0,1.0,-5.197565488756311,351933.1750860991,1545786.6026272618,4.392273056522992,1545786.6026272618,4.392273056522992,0.7625229952676476,0.09178380128930569,3.6287867250690997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867250690997,1.278694559485369,1.2789930584806009,2.8378839169610317,6013.135483305086,14750.278046886904,6484.53085816766,0.0004160349406406009,25708.50583423517,2621.5380210607264,19382.696679868164,1976.4850055695028,0.7539410032167978,0.7539410032167978,32739.764833131838,32395.05729023726,1.0133185758440566,0.8,4333.524560146576,4287.898129693729,1.0133185758440566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472829116017085,4.802450536168073,-1.0539909738056155,5.856441509973688,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831956700047,0.00023343219032355327,198.92221816097052,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495278694034,0.09178380128948632,0.09178380128948632,0.09178380128948632,0.09178371749482005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2433032562,589.7532560573251,0.0,0.09178380128948632,0.09178380128930569,0.09178380128930569,0.375,0.375,0.5,6.009483675018874,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,25939.326963172476,19779.33329118513,0.7625229952676476,0.7968697142409691,3.878290313666195,0.7959087650370517,0.5140450543184247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953098349792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691519647156,261.3691519647156,-11.78084803528435,244.97190853188036,277.76639539755087,119599.22353835304,119599.21596649247,0.007571860549635622,0.0,nan,277.76639539755087,4.616395397550889,271.2074980244168,-1.942501975583184,264.64860065128266,-8.501399348717314,258.08970327814853,-15.060296721851444,251.53080590501446,-21.619194094985517,244.97190853188036,-28.178091468119618,1.0,1.0,25762.5980482374,25762.5980482374,277.27986261314044,4.12986261314046,277.27986261314044,277.27986261314044,79990.12509806477,79990.12302590256,0.002072162213153206,0.0,8575.796259387458,8575.796259387458,0.9047747978092395,3646.9306586944454,277.27986261314044,4.12986261314046,1.0,0.002,0.2627111642501799,0.004562276397551402,0.00040689633699416203,0.0015931036630118726,0.203448168497081,0.203448168497081,0.0,6.034669292054318e-15,0.9999990831052001,0.9999990831052001,0.0,0.09178371713321558,8.415609011380389e-08,0.0,0.0,0.0,1601652.1375624107,267.95243451124367,0.0,1.0,1279917.8299763983,2616.7980391136134,,,,,,,,,,,,,,,,,,,2.0,14750.278046886904,1450.0,0.375,6.1796691888313084,3.5
3636.0,-30.000007169068947,4.802450266959777,34.89835546881849,28.371858642809116,6.438311689822231,-26.356175283179823,-39.86625314047558,2.794479803933161,-5.19756541509571,-5.197565415082518,39.79670975681771,37569.026279100886,20600.032305007124,20600.032305007124,58169.05858410801,80000.20756382206,79990.12313795123,20600.032305007124,100590.15544295835,100590.15544295835,100590.15544295835,126529.48241010316,123829.86046526764,2699.621944835516,0.0,93290.68483149224,50859.503546771186,47145.75698302339,25939.326967144807,73085.08395016819,19779.33329028232,1450.0,0.0,0.8866491240058305,2.863766175036767,0.0014957518510113484,1.0,1.0,-5.19756541509571,351933.1760982096,1545786.600108244,4.392273036733771,1545786.600108244,4.392273036733771,0.7625229951160707,0.09178380085003299,3.628786736790291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786736790291,1.278694559020061,1.278993058015184,2.837883927160247,6013.135504915999,14750.277994045087,6484.530824401593,0.00041603493267462386,25708.505789460934,2621.5380164950247,19382.696578939132,1976.4849952776058,0.75394100060397,0.75394100060397,32739.764917732915,32395.05729023726,1.0133185791171344,0.8,4333.524571344605,4287.898129693729,1.0133185791171344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647282683682451,4.802450266959777,-1.0539910422106917,5.856441309170469,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831916566075,0.0002334321912604251,198.92221812942347,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.0005565495296670906,0.09178380085020021,0.09178380085020021,0.09178380085020021,0.09178371780517788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2551246306,589.7532521564402,0.0,0.09178380085020021,0.09178380085003299,0.09178380085003299,0.375,0.375,0.5,6.009481183668521,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25939.326967144807,19779.33329028232,0.7625229951160707,0.7968697223936617,3.8782902885742234,0.7959087605860805,0.5140450588346684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495309597709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915201847216,261.36915201847216,-11.780847981527813,244.9719085758795,277.7663954610648,119599.22447603307,119599.21625258525,0.008223447804514276,0.0,nan,277.7663954610648,4.616395461064826,271.20749808402775,-1.9425019159722297,264.6486007069907,-8.501399293009285,258.08970332995364,-15.060296670046341,251.53080595291655,-21.619194047083425,244.9719085758795,-28.17809142412048,1.0,1.0,25762.5980482374,25762.5980482374,277.2798626998742,4.129862699874195,277.2798626998742,277.2798626998742,79990.12512154071,79990.12313795123,0.0019835894781863317,0.0,8575.796259387458,8575.796259387458,0.904774797085955,3646.930670474242,277.2798626998742,4.129862699874195,1.0,0.002,0.26271124765281134,0.004562276039829464,0.0004068964662331474,0.001593103533769735,0.20344823311657367,0.20344823311657367,0.0,2.882243055335465e-15,0.9999990913141726,0.9999990913141726,0.0,0.09178371744739397,8.340263901375253e-08,0.0,0.0,0.0,1601652.1376473766,267.95243458490427,0.0,1.0,1279917.8297230816,2616.798040149221,,,,,,,,,,,,,,,,,,,2.0,14750.277994045087,1450.0,0.375,6.1796691888313084,3.5
3637.0,-30.000007131122413,4.802450003482581,34.89835542583317,28.371858782507502,6.4383117683144215,-26.35617524117872,-39.86625314047558,2.7944798783707303,-5.197565344709631,-5.1975653447091315,39.79670969820059,37569.02640201318,20600.031617274923,20600.031617274923,58169.0580192881,80000.20777450425,79990.1232221464,20600.031617274923,100590.15483942133,100590.15483942133,100590.15483942133,126529.4818094214,123829.86097918508,2699.620830236317,0.0,93290.68505961122,50859.50368712016,47145.75708054562,25939.326970000067,73085.08405054569,19779.333288518425,1450.0,0.0,0.8866491245776881,2.8637661824726695,0.0014957518510113484,1.0,1.0,-5.197565344709631,351933.1770653242,1545786.5975917273,4.392273017513224,1545786.5975917273,4.392273017513224,0.7625229949641354,0.0917838004153249,3.628786737513326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786737513326,1.2786945586751257,1.2789930576701685,2.8378839284912303,6013.135507736193,14750.277939899084,6484.530799370635,0.00041603492901078613,25708.505847202225,2621.538022382998,19382.696504119922,1976.4849876481696,0.7539409960003288,0.7539409960003288,32739.764922951625,32395.05729023726,1.0133185793190378,0.8,4333.524572035367,4287.898129693729,1.0133185793190378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647282461762879,4.802450003482581,-1.0539911101705597,5.8564411136531405,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831877071715,0.0002334321921823661,198.9222180983792,0.0,0.0,0.0,0.028173884916911182,8.005757655446195e-05,0.0001533706910975336,0.000556549529777983,0.09178380041547052,0.09178380041547052,0.09178380041547052,0.09178371810269588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.26683959586,589.7532482906465,0.0,0.09178380041547052,0.0917838004153249,0.0917838004153249,0.375,0.375,0.5,6.009478714284904,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,25939.326970000067,19779.333288518425,0.7625229949641354,0.7968697233523859,3.878290269756329,0.7959087517647013,0.5140450598104316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953093675165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691520730401,261.3691520730401,-11.780847926959893,244.97190861914675,277.7663955269335,119599.22469500818,119599.21634743136,0.008347576808535595,0.0,nan,277.7663955269335,4.616395526933502,271.2074981453761,-1.9425018546238562,264.64860076381876,-8.501399236181214,258.08970338226146,-15.060296617738516,251.5308060007041,-21.619193999295874,244.97190861914675,-28.178091380853232,1.0,1.0,25762.5980482374,25762.5980482374,277.27986278006534,4.129862780065366,277.27986278006534,277.27986278006534,79990.12532988732,79990.1232221464,0.0021077409182908013,0.0,8575.796259387458,8575.796259387458,0.9047747970413383,3646.9306712008924,277.27986278006534,4.129862780065366,1.0,0.002,0.26271133032049426,0.004562275684833027,0.000406896594331061,0.0015931034056717802,0.2034482971655305,0.2034482971655305,0.0,2.841043372781016e-15,0.9999990993215461,0.9999990993215461,0.0,0.09178371774763344,8.266769145389895e-08,0.0,0.0,0.0,1601652.1377285665,267.95243465529035,0.0,1.0,1279917.8294810248,2616.7980411387875,,,,,,,,,,,,,,,,,,,2.0,14750.277939899084,1450.0,0.375,6.1796691888313084,3.5
3638.0,-30.00000709405278,4.8024497456702715,34.89835538385358,28.37185888728129,6.438311862652868,-26.356175198382218,-39.86625310555098,2.7944799669822715,-5.197565272542931,-5.197565272527886,39.796709641228986,37569.02657739352,20600.0309374882,20600.0309374882,58169.057514881715,80000.2079196847,79990.12331632659,20600.0309374882,100590.15425381479,100590.15425381479,100590.15425381479,126529.48122787738,123829.86150227598,2699.6197256014016,0.0,93290.68524817473,50859.503905883445,47145.75704699032,25939.32697406258,73085.0840210529,19779.333287802256,1450.0,0.0,0.8866491251527935,2.863766190096728,0.0014957518510113484,1.0,1.0,-5.197565272542931,351933.17805691063,1545786.5951442793,4.392272998183514,1545786.5951442793,4.392272998183514,0.7625229948171028,0.09178379998489868,3.6287867436552164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867436552164,1.2786945582645102,1.278993057259457,2.837883934205785,6013.135519844649,14750.277885370295,6484.53076957343,0.0004160349231633333,25708.50585565262,2621.5380232446983,19382.69641505408,1976.4849785659815,0.7539409922880578,0.7539409922880578,32739.76496728249,32395.05729023726,1.0133185810341268,0.8,4333.524577903121,4287.898129693729,1.0133185810341268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472822424071785,4.8024497456702715,-1.0539911747243842,5.856440920394656,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831838490091,0.00023343219308300057,198.9222180680524,0.0,0.0,0.0,0.028173884916911182,8.005757687050674e-05,0.00015337069078148882,0.0005565495295731099,0.09178379998500337,0.09178379998500337,0.09178379998500337,0.09178371840658048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.27845549723,589.7532444575996,0.0,0.09178379998500337,0.09178379998489868,0.09178379998489868,0.375,0.375,0.5,6.009476266935116,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25939.32697406258,19779.333287802256,0.7625229948171028,0.7968697276395064,3.8782902485390522,0.7959087451842503,0.5140450624175431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953091409928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691521296328,261.3691521296328,-11.780847870367154,244.9719086618078,277.76639559745786,119599.22524027296,119599.21658296107,0.008657311878125667,0.0,nan,277.76639559745786,4.616395597457881,271.20749821032786,-1.9425017896721215,264.64860082319785,-8.501399176802124,258.0897034360678,-15.060296563932184,251.5308060489378,-21.619193951062186,244.9719086618078,-28.17809133819219,1.0,1.0,25762.5980482374,25762.5980482374,277.2798628632287,4.129862863228709,277.2798628632287,277.2798628632287,79990.12550307414,79990.12331632659,0.0021867475588805974,0.0,8575.796259387458,8575.796259387458,0.9047747966623382,3646.9306773734925,277.2798628632287,4.129862863228709,1.0,0.002,0.26271141225014183,0.00456227533341239,0.00040689672128737934,0.0015931032787177858,0.20344836064368968,0.20344836064368968,0.0,5.165139149720943e-15,0.9999991073626009,0.9999991073626009,0.0,0.09178371805524618,8.192965249877379e-08,0.0,0.0,0.0,1601652.137811811,267.95243472745705,0.0,1.0,1279917.8292328368,2616.798042153399,,,,,,,,,,,,,,,,,,,2.0,14750.277885370295,1450.0,0.375,6.1796691888313084,3.5
3639.0,-30.000007057857445,4.802449493451671,34.89835534286003,28.371858957130485,6.438311958952092,-26.35617515617651,-39.86625310555098,2.794480057271154,-5.1975651989003495,-5.197565198899187,39.79670958570124,37569.026752253165,20600.030266242764,20600.030266242764,58169.05701849593,80000.20806483857,79990.12341660706,20600.030266242764,100590.15368284984,100590.15368284984,100590.15368284984,126529.48066204276,123829.86203110823,2699.6186309345235,0.0,93290.68543857512,50859.5041259895,47145.757013984025,25939.326979192916,73085.08399317694,19779.333288011294,1450.0,0.0,0.8866491257300042,2.863766197876688,0.0014957518510113484,1.0,1.0,-5.1975651989003495,351933.17906877305,1545786.5927609862,4.392272978783044,1545786.5927609862,4.392272978783044,0.7625229946743481,0.09178379955864382,3.6287867500235946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867500235946,1.2786945578461222,1.2789930568409713,2.8378839401147133,6013.1355323649595,14750.277830016572,6484.53073921221,0.0004160349171741809,25708.505863004637,2621.5380239943956,19382.696324302364,1976.4849693118817,0.7539409885424219,0.7539409885424219,32739.765013248092,32395.05729023726,1.0133185828124611,0.8,4333.524583987254,4287.898129693729,1.0133185828124611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647282025807606,4.802449493451671,-1.0539912361127257,5.8564407295643965,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831800818324,0.00023343219396239568,198.92221803844077,0.0,0.0,0.0,0.028173884916911182,8.005757687050674e-05,0.00015337069078148882,0.0005565495305498325,0.09178379955879802,0.09178379955879802,0.09178379955879802,0.09178371871567963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.2899712627,589.7532406576452,0.0,0.09178379955879802,0.09178379955864382,0.09178379955864382,0.375,0.375,0.5,6.009473841638515,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,25939.326979192916,19779.333288011294,0.7625229946743481,0.7968697319063033,3.878290227490376,0.7959087386959349,0.5140450650061581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495308919704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915218798094,261.36915218798094,-11.780847812019033,244.97190870383966,277.7663956721222,119599.22578170545,119599.21685586276,0.008925842701320942,0.0,nan,277.7663956721222,4.6163956721222235,271.20749827846566,-1.9425017215343132,264.6486008848092,-8.501399115190793,258.08970349115265,-15.06029650884733,251.53080609749617,-21.61919390250381,244.97190870383966,-28.178091296160318,1.0,1.0,25762.5980482374,25762.5980482374,277.2798629485508,4.1298629485507945,277.2798629485508,277.2798629485508,79990.12555765593,79990.12341660706,0.0021410488698165864,0.0,8575.796259387458,8575.796259387458,0.904774796269362,3646.9306837737126,277.2798629485508,4.1298629485507945,1.0,0.002,0.26271149344118255,0.004562274985494355,0.0004068968471009601,0.0015931031529001426,0.20344842355048004,0.20344842355048004,0.0,1.1028504498522551e-15,0.9999991154098093,0.9999991154098093,0.0,0.09178371836759508,8.119104875042837e-08,0.0,0.0,0.0,1601652.1378967573,267.9524348010996,0.0,1.0,1279917.8289795788,2616.798043188754,,,,,,,,,,,,,,,,,,,2.0,14750.277830016572,1450.0,0.375,6.1796691888313084,3.5
3640.0,-30.000007022534678,4.802449246752785,34.898355302833295,28.371859061904274,6.438312057273642,-26.35617511455383,-39.86625310555098,2.794480149292769,-5.197565124068603,-5.197565124061176,39.79670953159124,37569.026926766834,20600.029603876756,20600.029603876756,58169.05653064359,80000.20820979904,79990.12352236483,20600.029603876756,100590.15312624158,100590.15312624158,100590.15312624158,126529.48011149236,123829.86256524925,2699.6175462431092,0.0,93290.68563072872,50859.50434769642,47145.756981147,25939.326985250784,73085.08396639778,19779.333289035625,1450.0,0.0,0.8866491263081944,2.863766205782278,0.0014957518510113484,1.0,1.0,-5.197565124068603,351933.1800969745,1545786.5904378733,4.392272959349655,1545786.5904378733,4.392272959349655,0.7625229945357581,0.09178379913671295,3.62878675663516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878675663516,1.2786945574197046,1.2789930564144543,2.8378839462316465,6013.135545326007,14750.27777382789,6484.5307082683,0.0004160349110360488,25708.505869116907,2621.5380246176737,19382.696231808946,1976.484959880178,0.7539409847653953,0.7539409847653953,32739.765060968966,32395.05729023726,1.013318584658704,0.8,4333.524590303719,4287.898129693729,1.013318584658704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472818120732775,4.802449246752785,-1.0539912945057104,5.856440541258495,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831764054847,0.00023343219482058802,198.92221800954306,0.0,0.0,0.0,0.028173884916911182,8.005757687050674e-05,0.00015337069078148882,0.0005565495315638529,0.09178379913685691,0.09178379913685691,0.09178379913685691,0.09178371902890665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3013867312,589.7532368908333,0.0,0.09178379913685691,0.09178379913671295,0.09178379913671295,0.375,0.375,0.5,6.009471438401889,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,25939.326985250784,19779.333289035625,0.7625229945357581,0.7968697361629005,3.8782902066378795,0.7959087323124359,0.5140450675823248,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953087036342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915224786975,261.36915224786975,-11.780847752130228,244.9719087452244,277.7663957505151,119599.22632423766,119599.21716269865,0.009161539016475692,0.0,nan,277.7663957505151,4.616395750515096,271.20749834945696,-1.9425016505430222,264.6486009483988,-8.501399051601197,258.08970354734066,-15.060296452659315,251.53080614628252,-21.619193853717462,244.9719087452244,-28.17809125477558,1.0,1.0,25762.5980482374,25762.5980482374,277.27986303572095,4.129863035720973,277.27986303572095,277.27986303572095,79990.12572541261,79990.12352236483,0.002203047784860246,0.0,8575.796259387458,8575.796259387458,0.9047747958613792,3646.930690418336,277.27986303572095,4.129863035720973,1.0,0.002,0.262711573893399,0.004562274641069729,0.00040689697177122524,0.00159310302823248,0.20344848588561262,0.20344848588561262,0.0,3.70536934468646e-15,0.9999991234594561,0.9999991234594561,0.0,0.09178371868449173,8.045222121888368e-08,0.0,0.0,0.0,1601652.1379830744,267.9524348759314,0.0,1.0,1279917.8287222341,2616.798044240828,,,,,,,,,,,,,,,,,,,2.0,14750.27777382789,1450.0,0.375,6.1796691888313084,3.5
3641.0,-30.00000698807763,4.802449005499575,34.89835526375265,28.371875371690862,6.438312157346735,-26.356175073535194,-39.866253070626385,2.794480242804292,-5.197565048078843,-5.197565048090381,39.796709478817235,37569.008132328265,20600.028950395306,20600.028950395306,58169.037082723575,80000.22703929043,79990.12363246165,20600.028950395306,100590.15258285696,100590.15258285696,100590.15258285696,126529.47957505814,123829.86310354185,2699.6164715162918,0.0,93290.6977988817,50859.478891919614,47145.79878551342,25939.326992201182,73085.1257777146,19779.333290842314,1450.0,0.0,0.8866491268874535,2.863766213810188,0.0014957518510113484,1.0,1.0,-5.197565048078843,351933.1811410857,1545786.5881719952,4.3922729398803355,1545786.5881719952,4.3922729398803355,0.762522994401092,0.09178379871897963,3.628784931311514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784931311514,1.2786945569863832,1.2789930559810316,2.83788251970338,6013.132522683789,14750.277716792825,6484.532180057185,0.0004160356115542443,25708.522154043614,2621.5396852180525,19382.700631084415,1976.48540848143,0.7539406783067758,0.7539406783067758,32739.751886169925,32395.05729023726,1.013318074947195,0.8,4333.522846451388,4287.898129693729,1.013318074947195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647281601205845,4.802449005499575,-1.0539913499788343,5.8564403554784095,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831728192379,0.0002334321956577476,198.9222179813536,0.0,0.0,0.0,0.028173884916911182,8.005757718655068e-05,0.00015337069046544486,0.0005565492504658488,0.09178379871909147,0.09178379871909147,0.09178379871909147,0.09178371934616467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3127015759,589.7532331572679,0.0,0.09178379871909147,0.09178379871897963,0.09178379871897963,0.375,0.375,0.5,6.009469057209548,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,25939.326992201182,19779.333290842314,0.762522994401092,0.7968686309303167,3.878290906311171,0.7959080108809323,0.5140445163437614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953084927733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691523090997,261.3691523090997,-11.78084769090026,244.97190878594606,277.76639583225335,119599.16648232951,119599.15711563012,0.009366699377639277,0.0,nan,277.76639583225335,4.6163958322533745,271.20749842299193,-1.942501577008045,264.64860101373046,-8.501398986269521,258.089703604469,-15.060296395530997,251.5308061952075,-21.619193804792474,244.97190878594606,-28.17809121405392,1.0,1.0,25762.5980482374,25762.5980482374,277.2798631245298,4.129863124529834,277.2798631245298,277.2798631245298,79990.14897097442,79990.12363246165,0.025338512772577815,0.0,8575.796259387458,8575.796259387458,0.9047749084973875,3646.9288559680717,277.2798631245298,4.129863124529834,1.0,0.002,0.2627116536073562,0.004562274300096343,0.00040689709529902386,0.00159310290470191,0.20344854764951192,0.20344854764951192,0.0,9.337149109445164e-16,0.9999991315028461,0.9999991315028461,0.0,0.09178371900501167,7.971396795796971e-08,0.0,0.0,0.0,1601652.1380707284,267.95243495192113,0.0,1.0,1279917.828460904,2616.7980453091786,,,,,,,,,,,,,,,,,,,2.0,14750.277716792825,1450.0,0.375,6.1796691888313084,3.5
3642.0,-30.000006849352513,4.802448776727036,34.89835523007428,28.3718608430587,6.438311591122117,-26.356175005305083,-39.866253070626385,2.794479747074829,-5.197564549768288,-5.197564549830124,39.79670955642417,37569.0252138864,20600.02745270775,20600.02745270775,58169.05266659415,80000.21142526003,79990.12675974585,20600.02745270775,100590.1542124536,100590.1542124536,100590.1542124536,126529.4814062549,123829.86597760892,2699.6154286459728,0.0,93290.68780473422,50859.5015933611,47145.76245708124,25939.327193801288,73085.08965088252,19779.333452367944,1450.0,0.0,0.8866491291481705,2.863766266454168,0.0014957518510113484,1.0,1.0,-5.197564549768288,351933.18798796856,1545786.591503963,4.392272863895998,1545786.591503963,4.392272863895998,0.7625229947018288,0.09178379828633396,3.628786535949323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786535949323,1.278694559283536,1.2789930582787206,2.837883769508306,6013.135170870454,14750.277658908417,6484.530843521208,0.0004160349918285483,25708.508031687936,2621.5382451385476,19382.69663608894,1976.4850011052642,0.7539409370702534,0.7539409370702534,32739.763468105455,32395.05729023726,1.0133185230334074,0.8,4333.524379467961,4287.898129693729,1.0133185230334074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64728111792735,4.802448776727036,-1.0539911529695525,5.856439929696588,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831583808769,0.00023343219902818266,198.92221786786183,0.0,0.0,0.0,0.028173884916911182,8.005757718655068e-05,0.00015337069046544486,0.0005565494965702575,0.09178379828646817,0.09178379828646817,0.09178379828646817,0.09178372126742827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3243084348,589.753229333997,0.0,0.09178379828646817,0.09178379828633396,0.09178379828633396,0.375,0.375,0.5,6.009466746634097,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,6.184563972055912e-11,25939.327193801288,19779.333452367944,0.7625229947018288,0.796869607275671,3.8782902164867328,0.7959086175368979,0.5140450041636193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953082870805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691523203334,261.3691523203334,-11.780847679666579,244.9719088380779,277.7663958025888,119599.21323079539,119599.21151232012,0.001718475271493902,0.0,nan,277.7663958025888,4.6163958025888405,271.2074984096867,-1.9425015903132703,264.6486010167845,-8.501398983215495,258.0897036238823,-15.060296376117662,251.5308062309801,-21.619193769019887,244.9719088380779,-28.178091161922083,1.0,1.0,25762.5980482374,25762.5980482374,277.27986398745406,4.129863987454087,277.27986398745406,277.27986398745406,79990.12480153615,79990.12675974585,-0.0019582097011152655,0.0,8575.796259387458,8575.796259387458,0.9047748094793334,3646.9304686290698,277.27986398745406,4.129863987454087,1.0,0.002,0.2627117308865328,0.0045622740399884594,0.00040689721541145807,0.0015931027845890464,0.20344860770572903,0.20344860770572903,0.0,5.043708506402567e-16,0.9999991580301786,0.9999991580301786,0.0,0.0917837210071457,7.727918825230596e-08,0.0,0.0,0.0,1601652.1386455274,267.9524354502317,0.0,1.0,1279917.8267472018,2616.7980523150322,,,,,,,,,,,,,,,,,,,2.0,14750.277658908417,1450.0,0.375,6.1796691888313084,3.5
3643.0,-30.00000683227688,4.802448550097495,34.89835519504242,28.37187327621507,6.438312873918646,-26.35617486165729,-39.866253070626385,2.7944809032988442,-5.197564651642097,-5.1975646516283005,39.79670945004192,37569.01160861877,20600.027195555132,20600.027195555132,58169.038804173906,80000.22329994856,79990.12550977143,20600.027195555132,100590.15270532656,100590.15270532656,100590.15270532656,126529.4798245819,123829.86543836625,2699.6143862156487,0.0,93290.69533383107,50859.48364250064,47145.79076814492,25939.32711925534,73085.11788740027,19779.333387369992,1450.0,0.0,0.8866491290145238,2.863766255691715,0.0014957518510113484,1.0,1.0,-5.197564651642097,351933.186588202,1545786.5869366785,4.3922728683879635,1545786.5869366785,4.3922728683879635,0.7625229943874432,0.09178379788949298,3.6287852233938875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287852233938875,1.2786945539257284,1.2789930529196625,2.8378827549183896,6013.133021076169,14750.277773332895,6484.531957954197,0.00041603549866637657,25708.51940544975,2621.53940493948,19382.699967203724,1976.4853407844396,0.7539407330900174,0.7539407330900174,32739.75399435865,32395.05729023726,1.0133181565095786,0.8,4333.523125496997,4287.898129693729,1.0133181565095786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647281034948545,4.802448550097495,-1.0539913064924509,5.856439856589946,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831566036592,0.00023343219944304948,198.9222178538922,0.0,0.0,0.0,0.028173884916911182,8.005757718655068e-05,0.00015337069046544486,0.0005565492952627241,0.09178379788961838,0.09178379788961838,0.09178379788961838,0.09178372090865683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3350133599,589.7532257988375,0.0,0.09178379788961838,0.09178379788949298,0.09178379788949298,0.375,0.375,0.5,6.009464437205306,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,25939.32711925534,19779.333387369992,0.7625229943874432,0.7968688401765676,3.8782906755058377,0.7959081203616987,0.5140446194052811,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495307458954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915244769483,261.36915244769483,-11.780847552305147,244.9719088953424,277.76639600004705,119599.18300774743,119599.16352454906,0.019483198390540413,0.0,nan,277.76639600004705,4.616396000047075,271.2074985791063,-1.9425014208936773,264.64860115816515,-8.501398841834828,258.08970373722434,-15.060296262775637,251.53080631628336,-21.619193683716617,244.9719088953424,-28.178091104657568,1.0,1.0,25762.5980482374,25762.5980482374,277.27986373989984,4.129863739899861,277.27986373989984,277.27986373989984,79990.14487112104,79990.12550977143,0.01936134960851632,0.0,8575.796259387458,8575.796259387458,0.9047748904737399,3646.929149510857,277.27986373989984,4.129863739899861,1.0,0.002,0.26271180822734874,0.004562273680047411,0.0004068973351138418,0.0015931026648881646,0.2034486675569209,0.2034486675569209,0.0,2.0062076999671774e-15,0.9999991573586688,0.9999991573586688,0.0,0.09178372054867134,7.73408216321324e-08,0.0,0.0,0.0,1601652.1385280157,267.9524353483579,0.0,1.0,1279917.8270975493,2616.798050882766,,,,,,,,,,,,,,,,,,,2.0,14750.277773332895,1450.0,0.375,6.1796691888313084,3.5
3644.0,-30.00000670600479,4.802448333804451,34.89835516413967,28.371859446074836,6.4383120882283595,-26.356174826581473,-39.866253070626385,2.794480208804848,-5.19756426583433,-5.197564265792383,39.79670949903602,37569.02770448303,20600.025955169473,20600.025955169473,58169.053659652505,80000.20891576067,79990.12786443878,20600.025955169473,100590.15381960825,100590.15381960825,100590.15381960825,126529.48109086393,123829.86772106022,2699.6133698037142,0.0,93290.68615497202,50859.504943693544,47145.75690142053,25939.32727125567,73085.0841726762,19779.333508509844,1450.0,0.0,0.8866491308051009,2.863766296450318,0.0014957518510113484,1.0,1.0,-5.19756426583433,351933.19188927114,1545786.589040168,4.3922728082053695,1545786.589040168,4.3922728082053695,0.7625229945893028,0.09178379747971972,3.62878673545883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878673545883,1.278694557143933,1.2789930561386182,2.837883930282785,6013.135511532283,14750.277689645625,6484.530688256321,0.0004160349142278944,25708.50616361068,2621.5380546476813,19382.6961719918,1976.4849537805267,0.7539409738021728,0.7539409738021728,32739.76490812271,32395.05729023726,1.0133185787453314,0.8,4333.524570072572,4287.898129693729,1.0133185787453314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472806346970295,4.802448333804451,-1.0539911701527558,5.856439503957207,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831434614053,0.00023343220251092643,198.92221775058837,0.0,0.0,0.0,0.028173884916911182,8.005757718655068e-05,0.00015337069046544486,0.0005565495271691684,0.09178379747991516,0.09178379747991516,0.09178379747991516,0.09178372240032634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3461979788,589.75322211335,0.0,0.09178379747991516,0.09178379747971972,0.09178379747971972,0.375,0.375,0.5,6.00946218483143,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,25939.32727125567,19779.333508509844,0.7625229945893028,0.7968697540064534,3.8782900504289093,0.7959086907831702,0.5140450767727062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953073570205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691524919524,261.3691524919524,-11.7808475080476,244.97190895686322,277.7663960270415,119599.22349337654,119599.2167230302,0.006770346346818319,0.0,nan,277.7663960270415,4.616396027041503,271.20749861300595,-1.9425013869940244,264.64860119897014,-8.501398801029836,258.0897037849346,-15.060296215065364,251.5308063708989,-21.61919362910109,244.97190895686322,-28.17809104313676,1.0,1.0,25762.5980482374,25762.5980482374,277.279864400307,4.129864400307042,277.279864400307,277.279864400307,79990.12213911643,79990.12786443878,-0.005725322349462658,0.0,8575.796259387458,8575.796259387458,0.904774797168116,3646.9306691361244,277.279864400307,4.129864400307042,1.0,0.002,0.2627118835765674,0.004562273409856459,0.00040689745214233077,0.001593102547866188,0.20344872607116538,0.20344872607116538,0.0,8.518793309653105e-15,0.9999991790575506,0.9999991790575506,0.0,0.0917837221305042,7.534921551394541e-08,0.0,0.0,0.0,1601652.1389730433,267.95243573416565,0.0,1.0,1279917.8257707495,2616.798056306912,,,,,,,,,,,,,,,,,,,2.0,14750.277689645625,1450.0,0.375,6.1796691888313084,3.5
3645.0,-30.000006513109682,4.802448131266508,34.8983551392702,28.371874847821914,6.438312149080388,-26.356174646890683,-39.86625303570179,2.7944802828611235,-5.197563667065424,-5.197563667060238,39.796709611193315,37569.010177533746,20600.02430455309,20600.02430455309,58169.034482086834,80000.2263220562,79990.13164025925,20600.02430455309,100590.15594481234,100590.15594481234,100590.15594481234,126529.48346526451,123829.8710753194,2699.612389945103,0.0,93290.69709863051,50859.48095410701,47145.79571613722,25939.327520452167,73085.12323658938,19779.333709271752,1450.0,0.0,0.8866491334530113,2.8637663597071707,0.0014957518510113484,1.0,1.0,-5.197563667065424,351933.20011646557,1545786.5938548327,4.392272719207179,1545786.5938548327,4.392272719207179,0.7625229950034944,0.0917837970645483,3.6287849840721234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287849840721234,1.2786945568007646,1.2789930557953697,2.8378825613766416,6013.132610984429,14750.277786101355,6484.53216658737,0.0004160355948468374,25708.52158728408,2621.539627424664,19382.700590822238,1976.4854043758305,0.7539406933617406,0.7539406933617406,32739.752266984833,32395.05729023726,1.0133180896803027,0.8,4333.522896857088,4287.898129693729,1.0133180896803027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472801020709875,4.802448131266508,-1.05399090343231,5.856439034698818,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831233850954,0.00023343220719746274,198.92221759277993,0.0,0.0,0.0,0.028173884916911182,8.005757750259576e-05,0.0001533706901493998,0.0005565492574109203,0.09178379706445687,0.09178379706445687,0.09178379706445687,0.09178372470181391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.35729453596,589.7532184600879,0.0,0.09178379706445687,0.0917837970645483,0.0917837970645483,0.375,0.375,0.5,6.009460013898333,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,25939.327520452167,19779.333709271752,0.7625229950034944,0.7968687261900324,3.878290620575643,0.7959080029705012,0.5140445622006583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953066032332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915255123114,261.36915255123114,-11.780847448768839,244.9719090410699,277.76639606139224,119599.1664859027,119599.15741769571,0.009068206997418926,0.0,nan,277.76639606139224,4.616396061392265,271.2074986573279,-1.9425013426720739,264.6486012532633,-8.501398746736697,258.0897038491989,-15.060296150801094,251.53080644513437,-21.619193554865603,244.9719090410699,-28.178090958930085,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654393272,4.1298654393272045,277.2798654393272,277.2798654393272,79990.14047954958,79990.13164025925,0.008839290327159688,0.0,8575.796259387458,8575.796259387458,0.9047749052416668,3646.928908992484,277.2798654393272,4.1298654393272045,1.0,0.002,0.26271195616361054,0.004562273187141295,0.0004068975650720364,0.001593102434906618,0.2034487825360182,0.2034487825360182,0.0,-2.134577237189461e-14,0.9999992091514373,0.9999992091514373,0.0,0.0917837244774643,7.258708399208503e-08,0.0,0.0,0.0,1601652.1396637198,267.95243633293455,0.0,1.0,1279917.8237115738,2616.798064725119,,,,,,,,,,,,,,,,,,,2.0,14750.277786101355,1450.0,0.375,6.1796691888313084,3.5
3646.0,-30.000006430643243,4.8024479339333475,34.89835511488494,28.371869748830818,6.438313763675388,-26.356174411210898,-39.86625300077719,2.794481744243125,-5.197563561220534,-5.197563561205241,39.79670957541683,37569.01749803046,20600.02367998549,20600.02367998549,58169.04117801595,80000.21708505019,79990.1318533157,20600.02367998549,100590.1555333012,100590.1555333012,100590.1555333012,126529.48307733805,123829.87165626723,2699.6114210708224,0.0,93290.69094937015,50859.49136235063,47145.77731891058,25939.327544036856,73085.10486294744,19779.333725124932,1450.0,0.0,0.8866491341228291,2.8637663708891714,0.0014957518510113484,1.0,1.0,-5.197563561220534,351933.2015707979,1545786.5923195647,4.392272696694123,1545786.5923195647,4.392272696694123,0.7625229949213532,0.09178379668604991,3.628785674559333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785674559333,1.2786945500288907,1.278993049021915,2.8378831163997256,6013.133787011743,14750.27799435733,6484.531675171798,0.00041603533262860655,25708.515000875337,2621.538955797886,19382.699121948208,1976.4852545923643,0.7539408293823372,0.7539408293823372,32739.75725077524,32395.05729023726,1.013318282495028,0.8,4333.523556525178,4287.898129693729,1.013318282495028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647279900533564,4.8024479339333475,-1.0539909232053848,5.856438857138732,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983114802085,0.00023343220920104765,198.92221752531373,0.0,0.0,0.0,0.028173884916911182,8.005757781864026e-05,0.0001533706898333553,0.0005565493621645624,0.09178379668618898,0.09178379668618898,0.09178379668618898,0.09178372512953493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.3675526148,589.7532150758333,0.0,0.09178379668618898,0.09178379668604991,0.09178379668604991,0.375,0.375,0.5,6.009457867199598,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,25939.327544036856,19779.333725124932,0.7625229949213532,0.796869192417816,3.878290236870943,0.7959082946805265,0.5140447915957925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953054517368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691527540101,261.3691527540101,-11.78084724598989,244.9719091388886,277.7663963691316,119599.20524814512,119599.1742278595,0.03102028560960032,0.0,nan,277.7663963691316,4.616396369131621,271.20749892308305,-1.9425010769169262,264.6486014770344,-8.501398522965587,258.0897040309858,-15.060295969014192,251.53080658493724,-21.61919341506274,244.9719091388886,-28.17809086111137,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655700261,4.129865570026141,277.2798655700261,277.2798655700261,79990.13467702719,79990.1318533157,0.002823711489327252,0.0,8575.796259387458,8575.796259387458,0.9047748626334865,3646.9296029321295,277.2798655700261,4.129865570026141,1.0,0.002,0.26271202802125326,0.004562272886040643,0.0004068976764568443,0.001593102323544625,0.20344883822842214,0.20344883822842214,0.0,1.4693107841523556e-15,0.9999992170988011,0.9999992170988011,0.0,0.09178372482840545,7.185764446237231e-08,0.0,0.0,0.0,1601652.1397858118,267.95243643877944,0.0,1.0,1279917.8233475683,2616.7980662132213,,,,,,,,,,,,,,,,,,,2.0,14750.27799435733,1450.0,0.375,6.1796691888313084,3.5
