time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3647.0,-30.000006352127908,4.8024477411363895,34.89835509079841,28.37186932973566,6.4383138591663025,-26.356174330998492,-39.86625300077719,2.7944818380368805,-5.197563489749541,-5.197563489758016,39.79670953525974,37569.018288252875,20600.023135642474,20600.023135642474,58169.04142389535,80000.21635545437,79990.13191482953,20600.023135642474,100590.155050472,100590.155050472,100590.155050472,126529.48260454371,123829.87214314008,2699.610461403629,0.0,93290.69041973085,50859.49235252914,47145.77563022412,25939.327554071708,73085.10318429582,19779.333730178285,1450.0,0.0,0.8866491346331833,2.8637663784397174,0.0014957518510113484,1.0,1.0,-5.197563489749541,351933.2025528217,1545786.5905960393,4.392272679540748,1545786.5905960393,4.392272679540748,0.7625229948211789,0.09178379632174428,3.628785727464611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785727464611,1.2786945495942617,1.2789930485871845,2.837883158738769,6013.133876723095,14750.278023868364,6484.53164363199,0.00041603531338241473,25708.514480107355,2621.5389026943303,19382.69902767361,1976.4852449790308,0.7539408409875836,0.7539408409875836,32739.757632634326,32395.05729023726,1.0133182972685337,0.8,4333.523607069088,4287.898129693729,1.0133182972685337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647279724883261,4.8024477411363895,-1.0539909612495304,5.85643870238592,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999831066302958,0.00023343221110863868,198.92221746107995,0.0,0.0,0.0,0.028173884916911182,8.005757781864026e-05,0.0001533706898333553,0.0005565493702786813,0.09178379632183513,0.09178379632183513,0.09178379632183513,0.09178372542436056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.37769329594,589.7532117300682,0.0,0.09178379632183513,0.09178379632174428,0.09178379632174428,0.375,0.375,0.5,6.009455740267011,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25939.327554071708,19779.333730178285,0.7625229948211789,0.7968692377216551,3.8782901862583397,0.7959083163255962,0.5140448142149648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953049594497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369152935739,261.369152935739,-11.780847064260968,244.9719092333519,277.76639663812614,119599.20543745645,119599.17763733702,0.027800119438148266,0.0,nan,277.76639663812614,4.616396638126162,271.2074991571713,-1.9425008428286787,264.6486016762164,-8.501398323783576,258.0897041952616,-15.06029580473836,251.53080671430678,-21.6191932856932,244.9719092333519,-28.17809076664807,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656486463,4.12986564864633,277.2798656486463,277.2798656486463,79990.13391231962,79990.13191482953,0.0019974900933448225,0.0,8575.796259387458,8575.796259387458,0.9047748593688385,3646.929656101934,277.2798656486463,4.12986564864633,1.0,0.002,0.26271209922289834,0.004562272582072755,0.0004068977867966672,0.0015931022132015939,0.20344889339833358,0.20344889339833358,0.0,-1.7390602846667491e-15,0.9999992242459284,0.9999992242459284,0.0,0.09178372512009057,7.120165370780036e-08,0.0,0.0,0.0,1601652.139868252,267.95243651025044,0.0,1.0,1279917.8231017797,2616.7980672180447,,,,,,,,,,,,,,,,,,,2.0,14750.278023868364,1450.0,0.375,6.1796691888313084,3.5
3648.0,-30.0000062773913,4.8024475526213255,34.89835506691355,28.371868945565097,6.438313956697422,-26.35617425398245,-39.866252965852595,2.7944819332885418,-5.1975634288085075,-5.197563428842411,39.796709492901776,37569.019043999164,20600.022621815293,20600.022621815293,58169.04166581445,80000.21567042965,79990.13190693872,20600.022621815293,100590.15452875402,100590.15452875402,100590.15452875402,126529.48208836946,123829.8725782934,2699.609510076056,0.0,93290.68992884707,50859.49330241637,47145.77402936745,25939.32755961544,73085.10158898289,19779.33373160154,1450.0,0.0,0.8866491350979906,2.863766384877775,0.0014957518510113484,1.0,1.0,-5.1975634288085075,351933.2033901575,1545786.5887757658,4.392272663918237,1545786.5887757658,4.392272663918237,0.7625229947130816,0.09178379596186008,3.6287857782021833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287857782021833,1.2786945491528765,1.2789930481456964,2.837883199397558,6013.133962874191,14750.278048217531,6484.531611601932,0.0004160352946783759,25708.513985376747,2621.5388522458484,19382.698931933624,1976.485235216269,0.7539408517722452,0.7539408517722452,32739.757998847366,32395.05729023726,1.0133183114367195,0.8,4333.523655542044,4287.898129693729,1.0133183114367195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647279559079905,4.8024475526213255,-1.0539910036872158,5.856438556308541,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983098851791,0.00023343221292442294,198.92221739993758,0.0,0.0,0.0,0.028173884916911182,8.005757813468505e-05,0.0001533706895173105,0.000556549376913479,0.09178379596188915,0.09178379596188915,0.09178379596188915,0.09178372567881606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.38773366285,589.7532084172664,0.0,0.09178379596188915,0.09178379596186008,0.09178379596186008,0.375,0.375,0.5,6.009453631769434,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,25939.32755961544,19779.33373160154,0.7625229947130816,0.7968692808097104,3.8782901392119347,0.7959083370089078,0.5140448357762487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953044907486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915310008703,261.36915310008703,-11.780846899912945,244.97190932443579,277.7663968757383,119599.205855075,119599.18071381675,0.025141258265383482,0.0,nan,277.7663968757383,4.616396875738303,271.2074993654779,-1.942500634522105,264.6486018552173,-8.501398144782684,258.0897043449568,-15.060295655043205,251.53080683469628,-21.6191931653037,244.97190932443579,-28.178090675564192,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657086418,4.12986570864183,277.2798657086418,277.2798657086418,79990.13328834869,79990.13190693872,0.0013814099656883627,0.0,8575.796259387458,8575.796259387458,0.904774856237954,3646.9297070931943,277.2798657086418,4.12986570864183,1.0,0.002,0.2627121698090455,0.004562272279104729,0.0004068978961743165,0.0015931021038265707,0.20344894808715824,0.20344894808715824,0.0,8.873110579621368e-16,0.9999992309518835,0.9999992309518835,0.0,0.09178372537570467,7.058615541173941e-08,0.0,0.0,0.0,1601652.1399385482,267.95243657119147,0.0,1.0,1279917.822892203,2616.798068074816,,,,,,,,,,,,,,,,,,,2.0,14750.278048217531,1450.0,0.375,6.1796691888313084,3.5
3649.0,-30.00000620538333,4.802447368110613,34.898355043108666,28.371868666168325,6.438314006700961,-26.356174184174893,-39.866252965852595,2.7944819854925287,-5.197563380079487,-5.1975633800899415,39.796709447437976,37569.0195897263,20600.02214129314,20600.02214129314,58169.04173101943,80000.21524508702,79990.13181236808,20600.02214129314,100590.15395366123,100590.15395366123,100590.15395366123,126529.48151345982,123829.87294707203,2699.608566387795,0.0,93290.6896091344,50859.493953773665,47145.77295040081,25939.327559798596,73085.10051019941,19779.333728658996,1450.0,0.0,0.886649135511578,2.863766390025734,0.0014957518510113484,1.0,1.0,-5.197563380079487,351933.2040597018,1545786.5868243733,4.392272650017265,1545786.5868243733,4.392272650017265,0.7625229945942581,0.09178379560570413,3.62878580923441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878580923441,1.2786945489109691,1.2789930479037324,2.837883224203116,6013.1340154341915,14750.278067624262,6484.531594047403,0.0004160352835200031,25708.513677421095,2621.5388208431114,19382.69887946196,1976.4852298656485,0.7539408587624854,0.7539408587624854,32739.7582228314,32395.05729023726,1.0133183201022966,0.8,4333.523685189181,4287.898129693729,1.0133183201022966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647279404023518,4.802447368110613,-1.0539910515889286,5.856438419699542,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830913572781,0.00023343221467391325,198.92221734102748,0.0,0.0,0.0,0.028173884916911182,8.005757813468505e-05,0.0001533706895173105,0.0005565493816729129,0.09178379560583941,0.09178379560583941,0.09178379560583941,0.09178372588662169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.39767665433,589.753205136419,0.0,0.09178379560583941,0.09178379560570413,0.09178379560570413,0.375,0.375,0.5,6.009451540196347,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25939.327559798596,19779.333728658996,0.7625229945942581,0.7968693106219803,3.878290104262104,0.7959083496492098,0.5140448508308932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495304044605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691532456455,261.3691532456455,-11.780846754354457,244.97190941185124,277.7663970794398,119599.20536845774,119599.1831015355,0.022266922223782227,0.0,nan,277.7663970794398,4.616397079439821,271.2074995459222,-1.9425004540777877,264.64860201240435,-8.501397987595624,258.08970447888663,-15.060295521113346,251.53080694536897,-21.619193054631012,244.97190941185124,-28.178090588148734,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657463666,4.129865746366647,277.2798657463666,277.2798657463666,79990.13275671283,79990.13181236808,0.0009443447488592938,0.0,8575.796259387458,8575.796259387458,0.9047748543230354,3646.929738280582,277.2798657463666,4.129865746366647,1.0,0.002,0.2627122398305667,0.004562271976614787,0.00040689800466716747,0.0015931019953361698,0.20344900233358373,0.20344900233358373,0.0,3.3371742869103826e-15,0.9999992371036367,0.9999992371036367,0.0,0.09178372558418024,7.0021523877866e-08,0.0,0.0,0.0,1601652.1399947568,267.9524366199205,0.0,1.0,1279917.822724624,2616.7980687599047,,,,,,,,,,,,,,,,,,,2.0,14750.278067624262,1450.0,0.375,6.1796691888313084,3.5
3650.0,-30.000006135829878,4.80244718743878,34.89835501933526,28.371868456620746,6.438314049005075,-26.35617411734639,-39.866252930928,2.794482030521557,-5.197563337104782,-5.197563337137679,39.79670940073613,37569.02008062969,20600.021680627502,20600.021680627502,58169.04176125719,80000.21488747904,79990.13167697264,20600.021680627502,100590.15335760014,100590.15335760014,100590.15335760014,126529.48091512834,123829.8732851343,2699.6076299940514,0.0,93290.68933843954,50859.49453159008,47145.77200761051,25939.327557528202,73085.09956513872,19779.333723730513,1450.0,0.0,0.8866491359003095,2.8637663945658596,0.0014957518510113484,1.0,1.0,-5.197563337104782,351933.2046501901,1545786.5848197583,4.392272636951716,1545786.5848197583,4.392272636951716,0.7625229944709991,0.09178379525284001,3.62878583567852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878583567852,1.2786945487023098,1.2789930476950244,2.8378832453467586,6013.134060235033,14750.278083756539,6484.531578905596,0.00041603527398613726,25708.513415478486,2621.538794132399,19382.698834202085,1976.4852252504256,0.7539408646838452,0.7539408646838452,32739.758413699376,32395.05729023726,1.0133183274866677,0.8,4333.523710452988,4287.898129693729,1.0133183274866677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647279255374493,4.80244718743878,-1.0539911012968286,5.856438288735609,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830841182369,0.00023343221636376726,198.92221728412545,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.0005565493845818045,0.09178379525294682,0.09178379525294682,0.09178379525294682,0.09178372607237327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4075351135,589.7532018833821,0.0,0.09178379525294682,0.09178379525284001,0.09178379525284001,0.375,0.375,0.5,6.009449464776094,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,3.291233952040784e-11,25939.327557528202,19779.333723730513,0.7625229944709991,0.7968693369697099,3.8782900730558834,0.7959083603548045,0.5140448641948618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149530361475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915337490774,261.36915337490774,-11.780846625092238,244.97190949577134,277.7663972540441,119599.20490410546,119599.18513012466,0.01977398077571181,0.0,nan,277.7663972540441,4.616397254044102,271.2074997023896,-1.9425002976103656,264.648602150735,-8.501397849265004,258.08970459908045,-15.060295400919529,251.5308070474259,-21.619192952574082,244.97190949577134,-28.178090504228635,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657735308,4.12986577353081,277.2798657735308,277.2798657735308,79990.13241429474,79990.13167697264,0.0007373221014859155,0.0,8575.796259387458,8575.796259387458,0.9047748526912377,3646.9297648569122,277.2798657735308,4.12986577353081,1.0,0.002,0.26271230931223605,0.00456227167554983,0.00040689811231902983,0.0015931018876814964,0.20344905615951492,0.20344905615951492,0.0,5.260548940899668e-16,0.9999992429853305,0.9999992429853305,0.0,0.09178372577116059,6.948167942931018e-08,0.0,0.0,0.0,1601652.1400443276,267.9524366628952,0.0,1.0,1279917.8225768318,2616.7980693641102,,,,,,,,,,,,,,,,,,,2.0,14750.278083756539,1450.0,0.375,6.1796691888313084,3.5
3651.0,-30.000006068469276,4.8024470104851265,34.89835499557212,28.371868281997763,6.438314083421862,-26.356174053280178,-39.866252930928,2.794482068232728,-5.197563297512659,-5.19756329749829,39.79670935348515,37569.02051919999,20600.021234445834,20600.021234445834,58169.041753645826,80000.21459421319,79990.13151806519,20600.021234445834,100590.15275251103,100590.15275251103,100590.15275251103,126529.48030638648,123829.87360570542,2699.6067006810636,0.0,93290.68911379091,50859.49503877771,47145.77119445911,25939.327553875446,73085.09874833455,19779.333717693677,1450.0,0.0,0.8866491362738086,2.863766398748533,0.0014957518510113484,1.0,1.0,-5.197563297512659,351933.20519418945,1545786.5827911329,4.392272624398143,1545786.5827911329,4.392272624398143,0.762522994345648,0.09178379490279864,3.6287858576943486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858576943486,1.2786945485275605,1.2789930475202342,2.8378832629520163,6013.134097538462,14750.278097021332,6484.531566224545,0.00041603526603844527,25708.513197597662,2621.538771914738,19382.698796297576,1976.4852213852414,0.7539408695991333,0.7539408695991333,32739.758572604966,32395.05729023726,1.013318333634466,0.8,4333.523731486165,4287.898129693729,1.013318333634466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472791113992,4.8024470104851265,-1.0539911514042366,5.856438161889363,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830771074217,0.00023343221800034507,198.9222172290174,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.0005565493879583874,0.09178379490294186,0.09178379490294186,0.09178379490294186,0.09178372624509167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4173146199,589.7531986563499,0.0,0.09178379490294186,0.09178379490279864,0.09178379490279864,0.375,0.375,0.5,6.009447405051566,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25939.327553875446,19779.333717693677,0.762522994345648,0.7968693600162248,3.87829004509521,0.795908369145788,0.5140448759406802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953031995474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915348992017,261.36915348992017,-11.780846510079812,244.97190957638117,277.7663974034592,119599.20443165222,119599.1868375345,0.017594117719297645,0.0,nan,277.7663974034592,4.616397403459246,271.20749983804365,-1.9425001619563318,264.648602272628,-8.501397727371966,258.0897047072124,-15.0602952927876,251.53080714179677,-21.619192858203206,244.97190957638117,-28.178090423618812,1.0,1.0,25762.5980482374,25762.5980482374,277.27986579464044,4.129865794640466,277.27986579464044,277.27986579464044,79990.13213363836,79990.13151806519,0.000615573168033734,0.0,8575.796259387458,8575.796259387458,0.9047748513326977,3646.92978698282,277.27986579464044,4.129865794640466,1.0,0.002,0.2627123782689228,0.004562271376278509,0.0004068982191549316,0.0015931017808519916,0.2034491095774658,0.2034491095774658,0.0,6.923281392623437e-15,0.9999992487052031,0.9999992487052031,0.0,0.09178372594611109,6.895668755297632e-08,0.0,0.0,0.0,1601652.1400899966,267.9524367024873,0.0,1.0,1279917.8224406736,2616.798069920736,,,,,,,,,,,,,,,,,,,2.0,14750.278097021332,1450.0,0.375,6.1796691888313084,3.5
3652.0,-30.00000600321855,4.802446837177241,34.89835497182442,28.37186810737478,6.4383141190931275,-26.35617399098739,-39.866252930928,2.794482106861935,-5.19756325840774,-5.197563258431281,39.796709306404004,37569.02094117528,20600.02079695355,20600.02079695355,58169.04173812883,80000.2143211462,79990.13135364681,20600.02079695355,100590.15215060036,100590.15215060036,100590.15215060036,126529.4797007111,123829.87392233853,2699.605778372569,0.0,93290.68890707703,50859.49552710591,47145.77042219013,25939.32755011074,73085.09797230086,19779.33371158128,1450.0,0.0,0.8866491366442559,2.8637664028797576,0.0014957518510113484,1.0,1.0,-5.19756325840774,351933.2057314968,1545786.5807692113,4.392272611947139,1545786.5807692113,4.392272611947139,0.7625229942206747,0.09178379455530968,3.628785878756862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785878756862,1.2786945483485572,1.2789930473411892,2.837883279821177,6013.134133282189,14750.278107809587,6484.531553234794,0.00041603525831631233,25708.512991413056,2621.5387508897593,19382.69875747034,1976.4852174259654,0.7539408741355204,0.7539408741355204,32739.75872462972,32395.05729023726,1.013318339516056,0.8,4333.523751608576,4287.898129693729,1.013318339516056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647278970227827,4.802446837177241,-1.0539912003362062,5.856438037513447,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830703161969,0.00023343221958566258,198.92221717563547,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.0005565493911887595,0.09178379455536818,0.09178379455536818,0.09178379455536818,0.09178372641584523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4270194646,589.7531954539446,0.0,0.09178379455536818,0.09178379455530968,0.09178379455530968,0.375,0.375,0.5,6.00944536086089,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,25939.32755011074,19779.33371158128,0.7625229942206747,0.796869382019742,3.87829001826496,0.7959083773846045,0.5140448871726748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495302797435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369153593196,261.369153593196,-11.78084640680396,244.9719096539295,277.7663975324625,119599.20413104373,119599.18833234553,0.01579869821412558,0.0,nan,277.7663975324625,4.616397532462543,271.20749995675595,-1.9425000432440243,264.64860238104933,-8.501397618950648,258.0897048053427,-15.060295194657272,251.5308072296361,-21.619192770363867,244.9719096539295,-28.17809034607049,1.0,1.0,25762.5980482374,25762.5980482374,277.27986581453507,4.129865814535094,277.27986581453507,277.27986581453507,79990.1318411777,79990.13135364681,0.0004875308950431645,0.0,8575.796259387458,8575.796259387458,0.9047748500329844,3646.9298081506463,277.27986581453507,4.129865814535094,1.0,0.002,0.2627124467056269,0.004562271079195548,0.0004068983251850554,0.001593101674815265,0.2034491625925277,0.2034491625925277,0.0,3.204901621867151e-16,0.9999992543704258,0.9999992543704258,0.0,0.09178372611859802,6.843671165225606e-08,0.0,0.0,0.0,1601652.1401351038,267.95243674159224,0.0,1.0,1279917.8223061922,2616.7980704705174,,,,,,,,,,,,,,,,,,,2.0,14750.278107809587,1450.0,0.375,6.1796691888313084,3.5
3653.0,-30.000005939889615,4.802446667441067,34.89835494809704,28.371867967676394,6.438314149908962,-26.356173930909744,-39.866252930928,2.794482140929148,-5.197563220090842,-5.197563220106585,39.79670925949466,37569.0213255334,20600.02036834816,20600.02036834816,58169.04169388156,80000.21409402802,79990.13118346497,20600.02036834816,100590.15155181312,100590.15155181312,100590.15155181312,126529.47909795611,123829.87423495488,2699.604863001216,0.0,93290.68873398476,50859.49596549056,47145.76974277133,25939.327546142988,73085.09728891432,19779.333705323264,1450.0,0.0,0.886649137009998,2.863766406927753,0.0014957518510113484,1.0,1.0,-5.197563220090842,351933.2062579799,1545786.5787554043,4.392272599654283,1545786.5787554043,4.392272599654283,0.7625229940960565,0.09178379421029938,3.6287858967459288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858967459288,1.2786945481906937,1.2789930471832889,2.8378832942398393,6013.134163833604,14750.278116222173,6484.531541779085,0.00041603525167102954,25708.512816267856,2621.538733029919,19382.698723228463,1976.4852139342654,0.7539408779399897,0.7539408779399897,32739.758854470983,32395.05729023726,1.0133183445394032,0.8,4333.52376879472,4287.898129693729,1.0133183445394032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472788319241,4.802446667441067,-1.0539912482229443,5.856437915664011,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830637249906,0.00023343222112428858,198.92221712382573,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.0005565493939477551,0.09178379421042036,0.09178379421042036,0.09178379421042036,0.09178372658344422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.43665037246,589.7531922759282,0.0,0.09178379421042036,0.09178379421029938,0.09178379421029938,0.375,0.375,0.5,6.009443332056348,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,25939.327546142988,19779.333705323264,0.7625229940960565,0.7968694016559928,3.8782899935790667,0.7959083842213719,0.5140448972383312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953024079178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915368625307,261.36915368625307,-11.780846313746906,244.9719097285969,277.76639764390916,119599.20383560479,119599.18960013668,0.014235468094720094,0.0,nan,277.76639764390916,4.616397643909181,271.2075000608467,-1.9424999391532651,264.64860247778427,-8.501397522215711,258.0897048947218,-15.060295105278158,251.53080731165937,-21.619192688340604,244.9719097285969,-28.17809027140308,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658330153,4.129865833015344,277.2798658330153,277.2798658330153,79990.13161764138,79990.13118346497,0.00043417641427367926,0.0,8575.796259387458,8575.796259387458,0.9047748489229256,3646.9298262296584,277.2798658330153,4.129865833015344,1.0,0.002,0.2627125146272777,0.004562270784295962,0.0004068984304167827,0.0015931015695872487,0.20344921520839135,0.20344921520839135,0.0,4.0314973581701e-15,0.9999992599820556,0.9999992599820556,0.0,0.09178372628864466,6.792165471773597e-08,0.0,0.0,0.0,1601652.1401793025,267.95243677990914,0.0,1.0,1279917.8221744187,2616.7980710092256,,,,,,,,,,,,,,,,,,,2.0,14750.278116222173,1450.0,0.375,6.1796691888313084,3.5
3654.0,-30.00000587831826,4.802446501205791,34.89835492439349,28.371867862902604,6.43831417660356,-26.35617387282608,-39.866252930928,2.794482171111344,-5.197563182399733,-5.1975631824059,39.796709212726924,37569.02167704876,20600.019948240082,20600.019948240082,58169.04162528884,80000.21390678521,79990.13100733541,20600.019948240082,100590.15095557549,100590.15095557549,100590.15095557549,126529.4784975822,123829.87454308593,2699.6039544962687,0.0,93290.68859017022,50859.496360433535,47145.76914415187,25939.3275420067,73085.09668615856,19779.333698944283,1450.0,0.0,0.8866491373720602,2.8637664109096463,0.0014957518510113484,1.0,1.0,-5.197563182399733,351933.206775865,1545786.5767473613,4.392272587485111,1545786.5767473613,4.392272587485111,0.7625229939717292,0.09178379386780662,3.6287859120765473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859120765473,1.2786945480508334,1.278993047043396,2.837883306539513,6013.134189895137,14750.27812253446,6484.531531629804,0.00041603524595436217,25708.5126680249,2621.538717913345,19382.69869289158,1976.4852108407642,0.7539408811074051,0.7539408811074051,32739.758965124136,32395.05729023726,1.0133183488203934,0.8,4333.523783441074,4287.898129693729,1.0133183488203934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472786963623145,4.802446501205791,-1.0539912950245096,5.856437796230301,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830573167185,0.00023343222262021108,198.9222170734539,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.0005565493962990226,0.091783793867906,0.091783793867906,0.091783793867906,0.09178372674854371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4462079764,589.7531891220893,0.0,0.091783793867906,0.09178379386780662,0.09178379386780662,0.375,0.375,0.5,6.009441318478105,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,25939.3275420067,19779.333698944283,0.7625229939717292,0.7968694192299323,3.8782899707832104,0.7959083898469461,0.5140449062874932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953020298724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691537704148,261.3691537704148,-11.780846229585165,244.97190980056615,277.7663977402634,119599.2035460236,119599.19067131772,0.012874705901021757,0.0,nan,277.7663977402634,4.616397740263437,271.207500152324,-1.9424998476760038,264.64860256438453,-8.501397435615445,258.08970497644503,-15.060295023554943,251.53080738850562,-21.619192611494356,244.97190980056615,-28.178090199433825,1.0,1.0,25762.5980482374,25762.5980482374,277.27986585017806,4.129865850178078,277.27986585017806,277.27986585017806,79990.13146959369,79990.13100733541,0.00046225827827584,0.0,8575.796259387458,8575.796259387458,0.9047748479769127,3646.92984163693,277.27986585017806,4.129865850178078,1.0,0.002,0.26271258203924197,0.0045622704915405906,0.00040689853485856254,0.001593101465144748,0.20344926742928127,0.20344926742928127,0.0,3.3107197539017363e-15,0.999999265535194,0.999999265535194,0.0,0.09178372645584026,6.741196635465073e-08,0.0,0.0,0.0,1601652.140222779,267.95243681760024,0.0,1.0,1279917.8220447972,2616.7980715391363,,,,,,,,,,,,,,,,,,,2.0,14750.27812253446,1450.0,0.375,6.1796691888313084,3.5
3655.0,-30.000005818437945,4.8024463384164715,34.89835490072713,28.371867758128815,6.438314204114609,-26.35617381618269,-39.866252930928,2.79448220185935,-5.197563144452147,-5.197563144459886,39.79670916639234,37569.02201525744,20600.019534725296,20600.019534725296,58169.041549982736,80000.2137352855,79990.13083201606,20600.019534725296,100590.15036674135,100590.15036674135,100590.15036674135,126529.47790486692,123829.87485203156,2699.6030528353645,0.0,93290.68846020826,50859.4967401803,47145.76857780884,25939.32753812556,73085.0961159344,19779.333692792316,1450.0,0.0,0.8866491377338063,2.8637664149185973,0.0014957518510113484,1.0,1.0,-5.197563144452147,351933.2072972693,1545786.5747585148,4.392272575326564,1545786.5747585148,4.392272575326564,0.7625229938486532,0.09178379352771936,3.6287859266415166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859266415166,1.2786945479083505,1.2789930469008797,2.837883318246233,6013.1342147002715,14750.278126985557,6484.531521290235,0.0004160352404268195,25708.512529023687,2621.5387037391656,19382.698661985916,1976.4852076892637,0.7539408839816685,0.7539408839816685,32739.759070251,32395.05729023726,1.0133183528875804,0.8,4333.5237973559515,4287.898129693729,1.0133183528875804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647278562928074,4.8024463384164715,-1.0539913402545436,5.856437678671015,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830510844401,0.00023343222407505037,198.92221702446554,0.0,0.0,0.0,0.028173884916911182,8.005757845073013e-05,0.00015337068920126542,0.000556549398532862,0.09178379352783463,0.09178379352783463,0.09178379352783463,0.09178372691447766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.45569392265,589.7531859919006,0.0,0.09178379352783463,0.09178379352771936,0.09178379352771936,0.375,0.375,0.5,6.009439320078757,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,25939.32753812556,19779.333692792316,0.7625229938486532,0.7968694359760824,3.878289948810308,0.7959083950263891,0.514044914925773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953016623195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369153847219,261.369153847219,-11.780846152780953,244.97190987004316,277.76639782439497,119599.20335706146,119599.19160787055,0.011749190907496838,0.0,nan,277.76639782439497,4.616397824394994,271.2075002335246,-1.9424997664753505,264.6486026426542,-8.501397357345752,258.0897050517839,-15.060294948216097,251.53080746091354,-21.61919253908644,244.97190987004316,-28.178090129956814,1.0,1.0,25762.5980482374,25762.5980482374,277.27986586768054,4.129865867680564,277.27986586768054,277.27986586768054,79990.13130772469,79990.13083201606,0.0004757086280733347,0.0,8575.796259387458,8575.796259387458,0.904774847078146,3646.929856274724,277.27986586768054,4.129865867680564,1.0,0.002,0.26271264894294805,0.004562270201081311,0.0004068986385133497,0.001593101361488968,0.20344931925667487,0.20344931925667487,0.0,2.3175905639050143e-15,0.9999992710726963,0.9999992710726963,0.0,0.09178372662400622,6.690371314311506e-08,0.0,0.0,0.0,1601652.1402665505,267.95243685554783,0.0,1.0,1279917.8219142996,2616.798072072645,,,,,,,,,,,,,,,,,,,2.0,14750.278126985557,1450.0,0.375,6.1796691888313084,3.5
3656.0,-30.000005760136823,4.802446179016261,34.89835487710892,28.371867653355025,6.438314229721407,-26.356173761151023,-39.8662528960034,2.794482230735575,-5.197563106370922,-5.197563106436153,39.79670912044802,37569.02233109572,20600.01912803197,20600.01912803197,58169.04145912769,80000.2135906215,79990.13065640177,20600.01912803197,100590.14978443374,100590.14978443374,100590.14978443374,126529.47731886413,123829.87516087311,2699.6021579910225,0.0,93290.68835077574,50859.49709124987,47145.76806613986,25939.32753443038,73085.09560057025,19779.333686810776,1450.0,0.0,0.8866491380948498,2.8637664189416583,0.0014957518510113484,1.0,1.0,-5.197563106370922,351933.20782051043,1545786.5727860462,4.39227256319163,1545786.5727860462,4.39227256319163,0.7625229937266809,0.09178379319007687,3.628785939516906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785939516906,1.2786945477745415,1.2789930467670396,2.837883328612371,6013.134236664874,14750.278129656366,6484.531511580091,0.00041603523546168995,25708.51240764986,2621.5386913624798,19382.69863296165,1976.485204729612,0.7539408864121638,0.7539408864121638,32739.759163182825,32395.05729023726,1.0133183564829615,0.8,4333.523809656662,4287.898129693729,1.0133183564829615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647278431695003,4.802446179016261,-1.0539913840347612,5.856437563051022,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830450165192,0.00023343222549152264,198.92221697676908,0.0,0.0,0.0,0.028173884916911182,8.005757876677437e-05,0.00015337068888522117,0.0005565493993607124,0.09178379319015968,0.09178379319015968,0.09178379319015968,0.09178372708079113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.46510831383,589.7531828853255,0.0,0.09178379319015968,0.09178379319007687,0.09178379319007687,0.375,0.375,0.5,6.00943733679495,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,25939.32753443038,19779.333686810776,0.7625229937266809,0.7968694513236243,3.8782899281071366,0.7959083993956468,0.5140449228721073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953013048613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691539176869,261.3691539176869,-11.780846082313076,244.97190993719096,277.76639789818284,119599.203189445,119599.19240957192,0.01077987308031981,0.0,nan,277.76639789818284,4.616397898182868,271.2075003059845,-1.9424996940154529,264.6486027137861,-8.501397286213887,258.0897051215877,-15.060294878412265,251.53080752938934,-21.619192470610642,244.97190993719096,-28.17809006280902,1.0,1.0,25762.5980482374,25762.5980482374,277.27986588522634,4.129865885226366,277.27986588522634,277.27986588522634,79990.13111768643,79990.13065640177,0.00046128465328365564,0.0,8575.796259387458,8575.796259387458,0.9047748462836389,3646.9298692144907,277.27986588522634,4.129865885226366,1.0,0.002,0.26271271534053836,0.0045622699128874756,0.00040689874138436036,0.0015931012586164058,0.20344937069218016,0.20344937069218016,0.0,7.663140955127545e-16,0.9999992765869188,0.9999992765869188,0.0,0.09178372679248023,6.639759663733949e-08,0.0,0.0,0.0,1601652.1403104784,267.95243689362906,0.0,1.0,1279917.8217833326,2616.7980726080323,,,,,,,,,,,,,,,,,,,2.0,14750.278129656366,1450.0,0.375,6.1796691888313084,3.5
3657.0,-30.000005703440184,4.802446022970822,34.898354853562694,28.371867548581235,6.438314260744275,-26.35617370702172,-39.8662528960034,2.794482264325819,-5.197563067046531,-5.197563067057959,39.79670907528703,37569.02265199256,20600.018725459286,20600.018725459286,58169.04137745185,80000.21343906576,79990.13048967421,20600.018725459286,100590.1492151335,100590.1492151335,100590.1492151335,126529.47674658592,123829.87547658627,2699.601269999647,0.0,93290.68824069719,50859.4974536241,47145.76754119232,25939.327531452418,73085.09507264473,19779.333681438817,1450.0,0.0,0.886649138459419,2.863766423096128,0.0014957518510113484,1.0,1.0,-5.197563067046531,351933.20836084057,1545786.5708469334,4.3922725509381975,1545786.5708469334,4.3922725509381975,0.7625229936071252,0.0917837928547782,3.628785953398485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785953398485,1.278694547618888,1.2789930466113497,2.8378833398138776,6013.134260399523,14750.278130703518,6484.531500284775,0.0004160352299943062,25708.512278969552,2621.53867824074,19382.69859919919,1976.4852012867993,0.7539408888726286,0.7539408888726286,32739.759263377124,32395.05729023726,1.0133183603593154,0.8,4333.523822918652,4287.898129693729,1.0133183603593154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647278301791594,4.802446022970822,-1.0539914256316756,5.856437448602498,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983039115604,0.00023343222686900977,198.92221693038533,0.0,0.0,0.0,0.028173884916911182,8.005757876677437e-05,0.00015337068888522117,0.0005565494014897397,0.09178379285491055,0.09178379285491055,0.09178379285491055,0.09178372725168119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.47445265774,589.753179801888,0.0,0.09178379285491055,0.0917837928547782,0.0917837928547782,0.375,0.375,0.5,6.0094353687105135,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25939.327531452418,19779.333681438817,0.7625229936071252,0.7968694670029004,3.878289907189901,0.7959084040272958,0.5140449309760069,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953009568299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691539833169,261.3691539833169,-11.780846016683086,244.97191000220516,277.76639796442873,119599.20319265731,119599.193152856,0.010039801317421767,0.0,nan,277.76639796442873,4.6163979644287565,271.20750037198405,-1.9424996280159235,264.6486027795393,-8.50139722046066,258.0897051870946,-15.060294812905397,251.53080759464987,-21.619192405350105,244.97191000220516,-28.178089997794814,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659051629,4.129865905162944,277.2798659051629,277.2798659051629,79990.13093644967,79990.13048967421,0.0004467754624783993,0.0,8575.796259387458,8575.796259387458,0.9047748454270426,3646.929883165478,277.2798659051629,4.129865905162944,1.0,0.002,0.2627127812289952,0.004562269627182026,0.0004068988434678537,0.0015931011565396668,0.20344942173392686,0.20344942173392686,0.0,7.520459949228453e-15,0.9999992821341526,0.9999992821341526,0.0,0.09178372696632796,6.588845023828452e-08,0.0,0.0,0.0,1601652.1403558382,267.95243693295345,0.0,1.0,1279917.8216480948,2616.7980731609136,,,,,,,,,,,,,,,,,,,2.0,14750.278130703518,1450.0,0.375,6.1796691888313084,3.5
3658.0,-30.00000564829996,4.802445870244006,34.898354830107095,28.371867478732042,6.4383142932088635,-26.356173654149096,-39.8662528960034,2.794482299057976,-5.197563026478576,-5.197563026466878,39.79670903080777,37569.022963275645,20600.018327224418,20600.018327224418,58169.04129050006,80000.2132987454,79990.13032966164,20600.018327224418,100590.14865688606,100590.14865688606,100590.14865688606,126529.47618604383,123829.87579716154,2699.600388882296,0.0,93290.68814131172,50859.497805841886,47145.76703941093,25939.327529157774,73085.0945685687,19779.333676642615,1450.0,0.0,0.8866491388278495,2.8637664273819357,0.0014957518510113484,1.0,1.0,-5.197563026478576,351933.20891825284,1545786.5689371745,4.39227253855498,1545786.5689371745,4.39227253855498,0.7625229934896787,0.09178379252185342,3.6287859668333886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859668333886,1.2786945474579434,1.2789930464503676,2.8378833506778056,6013.134283418883,14750.278130059574,6484.531488605482,0.00041603522459952136,25708.512156400502,2621.5386657421755,19382.698564289003,1976.4851977269511,0.7539408911092276,0.7539408911092276,32739.75936034741,32395.05729023726,1.0133183641109378,0.8,4333.523835753903,4287.898129693729,1.0133183641109378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472781732879245,4.802445870244006,-1.0539914651431772,5.8564373353871835,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830333766686,0.00023343222820868497,198.92221688527482,0.0,0.0,0.0,0.028173884916911182,8.005757876677437e-05,0.00015337068888522117,0.0005565494035502602,0.09178379252195137,0.09178379252195137,0.09178379252195137,0.09178372742718036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4837262374,589.7531767418168,0.0,0.09178379252195137,0.09178379252185342,0.09178379252185342,0.375,0.375,0.5,6.0094334158703795,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,25939.327529157774,19779.333676642615,0.7625229934896787,0.7968694820867009,3.87828988677087,0.7959084083270311,0.514044938780619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495300618377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691540449783,261.3691540449783,-11.780845955021675,244.97191006521794,277.76639802473863,119599.20325746994,119599.19382477722,0.009432692709809388,0.0,nan,277.76639802473863,4.616398024738658,271.2075004328346,-1.9424995671653846,264.6486028409304,-8.501397159069597,258.0897052490262,-15.060294750973753,251.53080765712207,-21.61919234287791,244.97191006521794,-28.178089934782037,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659270954,4.129865927095409,277.2798659270954,277.2798659270954,79990.13085645699,79990.13032966164,0.0005267953529255465,0.0,8575.796259387458,8575.796259387458,0.9047748445980093,3646.9298966675556,277.2798659270954,4.129865927095409,1.0,0.002,0.26271284660687033,0.004562269343916036,0.00040689894476158764,0.0015931010552417027,0.2034494723807938,0.2034494723807938,0.0,3.290336753059009e-15,0.999999287696917,0.999999287696917,0.0,0.09178372714397505,6.537787837920942e-08,0.0,0.0,0.0,1601652.140402633,267.9524369735214,0.0,1.0,1279917.8215085806,2616.798073731268,,,,,,,,,,,,,,,,,,,2.0,14750.278130059574,1450.0,0.375,6.1796691888313084,3.5
3659.0,-30.000005594542692,4.802445720774546,34.898354806746326,28.37186740888285,6.438314319978126,-26.35617360309064,-39.866252861078806,2.794482328526016,-5.197562986168748,-5.197562986187334,39.79670898663087,37569.0232398665,20600.01793634147,20600.01793634147,58169.041176207975,80000.21320041106,79990.13016681634,20600.01793634147,100590.14810315782,100590.14810315782,100590.14810315782,126529.47563004779,123829.87611545587,2699.5995145919155,0.0,93290.68807149978,50859.49811095513,47145.76662282739,25939.32752688997,73085.09414971736,19779.333671887438,1450.0,0.0,0.8866491391938291,2.863766431640451,0.0014957518510113484,1.0,1.0,-5.197562986168748,351933.2094721166,1545786.5670408197,4.3922725262541364,1545786.5670408197,4.3922725262541364,0.7625229933730246,0.09178379219141251,3.6287859773087163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859773087163,1.278694547321392,1.2789930463137842,2.837883359173067,6013.134301419322,14750.278127777518,6484.531478696317,0.00041603522028218484,25708.51206294858,2621.5386562127314,19382.698534669846,1976.4851947066375,0.7539408926977313,0.7539408926977313,32739.7594359561,32395.05729023726,1.013318367036115,0.8,4333.523845761676,4287.898129693729,1.013318367036115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647278047156596,4.802445720774546,-1.0539915034874214,5.856437224261968,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999983027781677,0.0002334322295147585,198.92221684129572,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494040100095,0.09178379219149492,0.09178379219149492,0.09178379219149492,0.09178372760155111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.4929277246,589.7531737055333,0.0,0.09178379219149492,0.09178379219141251,0.09178379219141251,0.375,0.375,0.5,6.0094314781688,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,25939.32752688997,19779.333671887438,0.7625229933730246,0.7968694949946165,3.8782898682498774,0.7959084113245674,0.5140449455111196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953002892148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691541027491,261.3691541027491,-11.780845897250856,244.97191012630256,277.76639807919565,119599.20321655874,119599.1943790276,0.008837531140411612,0.0,nan,277.76639807919565,4.616398079195676,271.2075004886171,-1.9424995113828913,264.6486028980384,-8.501397101961572,258.0897053074598,-15.060294692540197,251.53080771688116,-21.61919228311882,244.97191012630256,-28.178089873697417,1.0,1.0,25762.5980482374,25762.5980482374,277.279865948386,4.129865948385998,277.279865948386,277.279865948386,79990.13072948963,79990.13016681634,0.0005626732890959829,0.0,8575.796259387458,8575.796259387458,0.9047748439516039,3646.92990719526,277.279865948386,4.129865948385998,1.0,0.002,0.26271291147791914,0.004562269062858897,0.0004068990452701133,0.0015931009547302257,0.20344952263505664,0.20344952263505664,0.0,3.391384395534658e-16,0.9999992932188844,0.9999992932188844,0.0,0.09178372732036147,6.487105104212935e-08,0.0,0.0,0.0,1601652.1404491304,267.95243701383123,0.0,1.0,1279917.8213699532,2616.7980742979917,,,,,,,,,,,,,,,,,,,2.0,14750.278127777518,1450.0,0.375,6.1796691888313084,3.5
3660.0,-30.000005542278227,4.802445574539566,34.89835478350848,28.371867339033656,6.43831435632656,-26.35617355241775,-39.866252861078806,2.794482366466088,-5.197562944004119,-5.197562944006011,39.79670894345365,37569.023538427886,20600.017548203883,20600.017548203883,58169.04108663177,80000.2130743774,79990.13001738058,20600.017548203883,100590.14756558446,100590.14756558446,100590.14756558446,126529.47509121828,123829.87644402034,2699.5986471979422,0.0,93290.68798765077,50859.49845170127,47145.766151055,25939.327525633817,73085.09367668882,19779.333667984425,1450.0,0.0,0.8866491395656457,2.863766436094913,0.0014957518510113484,1.0,1.0,-5.197562944004119,351933.21005146386,1545786.5651873532,4.392272513757113,1545786.5651873532,4.392272513757113,0.7625229932594841,0.09178379186336104,3.6287859904117097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859904117097,1.2786945471455824,1.2789930461379335,2.8378833698104162,6013.1343239585885,14750.278124117658,6484.531465938312,0.0004160352148316639,25708.51194701243,2621.538644390534,19382.698496535315,1976.4851908179976,0.7539408946143912,0.7539408946143912,32739.75953053073,32395.05729023726,1.0133183706950533,0.8,4333.523858279832,4287.898129693729,1.0133183706950533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277921911149,4.802445574539566,-1.0539915393776722,5.856437113917238,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830223420407,0.00023343223078456648,198.9222167985379,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494060196246,0.09178379186349307,0.09178379186349307,0.09178379186349307,0.09178372778280618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.50205977657,589.7531706921962,0.0,0.09178379186349307,0.09178379186336104,0.09178379186336104,0.375,0.375,0.5,6.009429555757177,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,25939.327525633817,19779.333667984425,0.7625229932594841,0.7968695093013604,3.8782898486156174,0.7959084152502816,0.514044952923292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952999683082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691541580718,261.3691541580718,-11.78084584192817,244.97191018563882,277.76639813050485,119599.20340892604,119599.19494588867,0.00846303736201533,0.0,nan,277.76639813050485,4.6163981305048765,271.20750054153166,-1.942499458468319,264.6486029525584,-8.501397047441571,258.0897053635852,-15.060294636414767,251.53080777461201,-21.619192225387962,244.97191018563882,-28.178089814361158,1.0,1.0,25762.5980482374,25762.5980482374,277.279865973142,4.129865973142046,277.279865973142,277.279865973142,79990.1306346743,79990.13001738058,0.0006172937137307599,0.0,8575.796259387458,8575.796259387458,0.904774843143052,3646.9299203637684,277.279865973142,4.129865973142046,1.0,0.002,0.2627129758367002,0.004562268784405114,0.00040689914498678295,0.0015931008550188206,0.20344957249339146,0.20344957249339146,0.0,5.603590508274081e-15,0.9999992988001574,0.9999992988001574,0.0,0.09178372750458062,6.43587804109664e-08,0.0,0.0,0.0,1601652.1404977662,267.95243705599586,0.0,1.0,1279917.8212249517,2616.7980748907867,,,,,,,,,,,,,,,,,,,2.0,14750.278124117658,1450.0,0.375,6.1796691888313084,3.5
