time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3661.0,-30.000005491423202,4.802445431501112,34.89835476040749,28.371867269184463,6.438314391867997,-26.35617350309408,-39.866252861078806,2.7944824035388582,-5.197562900850244,-5.197562900838926,39.79670890092417,37569.02382031557,20600.017164620476,20600.017164620476,58169.040984936044,80000.21296830059,79990.12987335728,20600.017164620476,100590.14703797776,100590.14703797776,100590.14703797776,126529.47456293173,123829.87677622215,2699.597786709574,0.0,93290.68791963757,50859.498771652325,47145.7657199836,25939.327524953973,73085.09324493757,19779.333664572103,1450.0,0.0,0.8866491399402018,2.8637664406538677,0.0014957518510113484,1.0,1.0,-5.197562900850244,351933.21064440295,1545786.563361181,4.392272501168013,1545786.563361181,4.392272501168013,0.7625229931479189,0.09178379153775779,3.6287860023294463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860023294463,1.2786945469737914,1.2789930459661025,2.83788337951192,6013.1343445149105,14750.27811887648,6484.531453471938,0.00041603520975495525,25708.511843837296,2621.5386338695985,19382.698459272488,1976.4851870182467,0.7539408961907222,0.7539408961907222,32739.759616550426,32395.05729023726,1.0133183740230152,0.8,4333.523869665633,4287.898129693729,1.0133183740230152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277798135257,4.802445431501112,-1.0539915733661163,5.856437004867228,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830170491097,0.00023343223202012815,198.92221675693315,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494078474562,0.09178379153784869,0.09178379153784869,0.09178379153784869,0.09178372796769382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5111205751,589.7531677023854,0.0,0.09178379153784869,0.09178379153775779,0.09178379153775779,0.375,0.375,0.5,6.009427648656257,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,25939.327524953973,19779.333664572103,0.7625229931479189,0.7968695225665037,3.8782898298401274,0.7959084185606519,0.5140449598169992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495299656313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915421119016,261.36915421119016,-11.780845788809813,244.97191024329382,277.7663981790864,119599.20358283941,119599.19545703038,0.008125809015943017,0.0,nan,277.7663981790864,4.6163981790864455,271.2075005919279,-1.9424994080720808,264.64860300476937,-8.501396995230607,258.08970541761084,-15.060294582389133,251.53080783045235,-21.61919216954763,244.97191024329382,-28.178089756706157,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659995149,4.129865999514948,277.2798659995149,277.2798659995149,79990.13051486335,79990.12987335728,0.0006415060779545456,0.0,8575.796259387458,8575.796259387458,0.9047748424076393,3646.9299323410933,277.2798659995149,4.129865999514948,1.0,0.002,0.2627130396827074,0.004562268508369109,0.0004068992439100838,0.001593100756093545,0.2034496219550419,0.2034496219550419,0.0,3.6290415117434804e-15,0.9999993043868665,0.9999993043868665,0.0,0.09178372769174695,6.384601083966467e-08,0.0,0.0,0.0,1601652.140547545,267.95243709914973,0.0,1.0,1279917.8210765452,2616.7980754974897,,,,,,,,,,,,,,,,,,,2.0,14750.27811887648,1450.0,0.375,6.1796691888313084,3.5
3662.0,-30.000005441878784,4.8024452916100815,34.89835473745103,28.37186719933527,6.43831442548533,-26.356173455142372,-39.866252861078806,2.794482438748908,-5.197562857347407,-5.197562857384824,39.79670885888947,37569.024082436496,20600.016786929504,20600.016786929504,58169.040869366,80000.21288590955,79990.12973072864,20600.016786929504,100590.14651765814,100590.14651765814,100590.14651765814,126529.47404223561,123829.87710912965,2699.5969331059578,0.0,93290.68786951884,50859.499066045755,47145.76533719231,25939.327524577464,73085.09286176978,19779.33366142821,1450.0,0.0,0.8866491403147473,2.8637664452497438,0.0014957518510113484,1.0,1.0,-5.197562857347407,351933.21124214254,1545786.561556219,4.392272488579269,1545786.561556219,4.392272488579269,0.7625229930377851,0.09178379121463615,3.628786012727143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786012727143,1.2786945468106319,1.2789930458029048,2.8378833880055234,6013.134362511837,14750.278112166929,6484.531441631931,0.00041603520519253314,25708.5117563623,2621.538624949631,19382.698423881913,1976.4851834094125,0.7539408973794492,0.7539408973794492,32739.759691598792,32395.05729023726,1.0133183769265144,0.8,4333.52387959924,4287.898129693729,1.0133183769265144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277676260756,4.8024452916100815,-1.0539916058823149,5.856436897492396,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830118925771,0.00023343223322384952,198.9222167164006,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494094421581,0.09178379121467856,0.09178379121467856,0.09178379121467856,0.0917837281537637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5201095998,589.7531647362653,0.0,0.09178379121467856,0.09178379121463615,0.09178379121463615,0.375,0.375,0.5,6.009425756820941,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,3.7402969610411674e-11,25939.327524577464,19779.33366142821,0.7625229930377851,0.7968695345963358,3.878289812159568,0.7959084211521027,0.5140449660985318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952993527315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691542622107,261.3691542622107,-11.780845737789264,244.97191029932938,277.76639822509196,119599.20371280528,119599.19590789557,0.007804909678996818,0.0,nan,277.76639822509196,4.616398225091984,271.2075006399395,-1.9424993600604807,264.6486030547869,-8.50139694521306,258.0897054696344,-15.060294530365582,251.5308078844819,-21.619192115518075,244.97191029932938,-28.178089700670597,1.0,1.0,25762.5980482374,25762.5980482374,277.2798660263375,4.129866026337538,277.2798660263375,277.2798660263375,79990.13036835453,79990.12973072864,0.0006376258825184777,0.0,8575.796259387458,8575.796259387458,0.9047748417660242,3646.929942790779,277.2798660263375,4.129866026337538,1.0,0.002,0.2627131030175456,0.004562268234649563,0.0004068993420419619,0.0015931006579566194,0.20344967102098094,0.20344967102098094,0.0,-1.4190038033490282e-15,0.9999993099560655,0.9999993099560655,0.0,0.09178372787978772,6.333484841748694e-08,0.0,0.0,0.0,1601652.1405977244,267.95243714265257,0.0,1.0,1279917.8209269368,2616.798076109108,,,,,,,,,,,,,,,,,,,2.0,14750.278112166929,1450.0,0.375,6.1796691888313084,3.5
3663.0,-30.000005393697585,4.802445154838467,34.89835471466043,28.371867164410673,6.438314465336802,-26.35617340779414,-39.866252861078806,2.7944824794333623,-5.1975628124365585,-5.197562812442806,39.79670881775891,37569.024355080495,20600.01641259942,20600.01641259942,58169.040767679915,80000.21278997598,79990.12959880113,20600.01641259942,100590.14601140055,100590.14601140055,100590.14601140055,126529.4735364369,123829.87745000093,2699.5960864359663,0.0,93290.68781399357,50859.499379098175,47145.76492766155,25939.327525036348,73085.09245269789,19779.333658993346,1450.0,0.0,0.8866491406930848,2.863766449994336,0.0014957518510113484,1.0,1.0,-5.1975628124365585,351933.2118592249,1545786.559791361,4.392272475863073,1545786.559791361,4.392272475863073,0.7625229929304279,0.09178379089396323,3.628786024589635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786024589635,1.278694546622105,1.278993045614334,2.8378833977009656,6013.134383055316,14750.278104128789,6484.531427951053,0.00041603519996347057,25708.51165701991,2621.5386148195266,19382.698382988856,1976.485179239481,0.753940898702172,0.753940898702172,32739.759777219744,32395.05729023726,1.0133183802390495,0.8,4333.5238909322625,4287.898129693729,1.0133183802390495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277555470758,4.802445154838467,-1.0539916362345734,5.85643679107304,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830068779374,0.00023343223439444797,198.92221667698337,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494112615166,0.09178379089411387,0.09178379089411387,0.09178379089411387,0.09178372834499245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5290283329,589.7531617933712,0.0,0.09178379089411387,0.09178379089396323,0.09178379089396323,0.375,0.375,0.5,6.009423880355757,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25939.327525036348,19779.333658993346,0.7625229929304279,0.7968695473013282,3.8782897939615895,0.7959084242156232,0.5140449727062452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952990569738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915431195774,261.36915431195774,-11.780845688042234,244.97191035386115,277.76639827005437,119599.20397902744,119599.19636893239,0.007610095065486908,0.0,nan,277.76639827005437,4.61639827005439,271.20750068681576,-1.9424993131842143,264.6486031035771,-8.501396896422875,258.08970552033844,-15.060294479661536,251.5308079370998,-21.61919206290017,244.97191035386115,-28.17808964613883,1.0,1.0,25762.5980482374,25762.5980482374,277.2798660558958,4.129866055895832,277.2798660558958,277.2798660558958,79990.13035235534,79990.12959880113,0.00075355420995038,0.0,8575.796259387458,8575.796259387458,0.9047748410340205,3646.9299547125834,277.2798660558958,4.129866055895832,1.0,0.002,0.2627131658374971,0.004562267963479632,0.00040689943937755084,0.0015931005606272637,0.20344971968877543,0.20344971968877543,0.0,4.814291326704634e-15,0.9999993155659324,0.9999993155659324,0.0,0.09178372807400988,6.28199533453173e-08,0.0,0.0,0.0,1601652.1406495294,267.9524371875634,0.0,1.0,1279917.8207724881,2616.7980767405184,,,,,,,,,,,,,,,,,,,2.0,14750.278104128789,1450.0,0.375,6.1796691888313084,3.5
3664.0,-30.00000534690289,4.802445021164482,34.8983546920568,28.37186709456148,6.438314509997829,-26.356173361212832,-39.866252861078806,2.794482524307757,-5.197562765658745,-5.197562765672285,39.79670877756892,37569.02463238157,20600.01604088374,20600.01604088374,58169.040673265314,80000.21268786587,79990.12947868567,20600.01604088374,100590.14551956941,100590.14551956941,100590.14551956941,126529.4730460322,123829.87779927925,2699.595246752963,0.0,93290.68775783994,50859.49970235553,47145.76450609379,25939.327526462792,73085.09203255658,19779.33365737242,1450.0,0.0,0.886649141077748,2.8637664549361914,0.0014957518510113484,1.0,1.0,-5.197562765658745,351933.21250196383,1545786.5580643683,4.3922724629342635,1545786.5580643683,4.3922724629342635,0.7625229928260064,0.09178379057581065,3.628786037349888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786037349888,1.2786945464141621,1.2789930454063425,2.837883408141591,6013.134405177748,14750.278094654004,6484.531412861256,0.00041603519428702905,25708.511551144078,2621.5386040231965,19382.69833788444,1976.485174640111,0.753940900052686,0.753940900052686,32739.75986932054,32395.05729023726,1.0133183838022792,0.8,4333.523903122975,4287.898129693729,1.0133183838022792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277435524383,4.802445021164482,-1.0539916642324583,5.8564366853969405,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999830020075999,0.00023343223553136104,198.9222166387004,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494132185654,0.09178379057583522,0.09178379057583522,0.09178379057583522,0.09178372854319833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5378763922,589.7531588738237,0.0,0.09178379057583522,0.09178379057581065,0.09178379057581065,0.375,0.375,0.5,6.009422019376561,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25939.327526462792,19779.33365737242,0.7625229928260064,0.7968695603085537,3.8782897754816212,0.7959084274991849,0.514044979455537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495298769354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915436097405,261.36915436097405,-11.780845639025927,244.97191040696677,277.76639831498136,119599.20433668814,119599.1968383818,0.007498306336963963,0.0,nan,277.76639831498136,4.616398314981382,271.2075007333784,-1.942499266621553,264.6486031517755,-8.501396848224488,258.0897055701726,-15.060294429827366,251.5308079885697,-21.619192011430272,244.97191040696677,-28.178089593033206,1.0,1.0,25762.5980482374,25762.5980482374,277.27986608866,4.129866088660037,277.27986608866,277.27986608866,79990.13022543078,79990.12947868567,0.0007467451068805531,0.0,8575.796259387458,8575.796259387458,0.9047748402466183,3646.9299675366374,277.27986608866,4.129866088660037,1.0,0.002,0.26271322813866294,0.0045622676948967695,0.0004068995359111994,0.0015931004640915496,0.2034497679555997,0.2034497679555997,0.0,2.748669347685251e-15,0.9999993212181907,0.9999993212181907,0.0,0.09178372827464322,6.230116743290088e-08,0.0,0.0,0.0,1601652.140703488,267.95243723434123,0.0,1.0,1279917.8206116157,2616.7980773981812,,,,,,,,,,,,,,,,,,,2.0,14750.278094654004,1450.0,0.375,6.1796691888313084,3.5
3665.0,-30.000005301310008,4.802444890531391,34.89835466963929,28.371867059636884,6.438314547956332,-26.356173316383384,-39.866252861078806,2.7944825630297125,-5.197562719136386,-5.197562719165884,39.796708737728245,37569.02487274446,20600.015675976385,20600.015675976385,58169.04054872085,80000.2126306935,79990.12935613283,20600.015675976385,100590.14503210923,100590.14503210923,100590.14503210923,126529.47256005713,123829.8781460523,2699.594414004829,0.0,93290.68773276184,50859.49997481281,47145.76417549892,25939.327527947906,73085.09170344683,19779.3336558204,1450.0,0.0,0.8866491414596938,2.863766459851054,0.0014957518510113484,1.0,1.0,-5.197562719136386,351933.2131411915,1545786.556354097,4.39227245009679,1545786.556354097,4.39227245009679,0.7625229927225168,0.09178379026012717,3.62878604687311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878604687311,1.2786945462347292,1.2789930452268679,2.83788341598743,6013.1344218021395,14750.278083681967,6484.531399840311,0.00041603518980739987,25708.511476764943,2621.5385964386355,19382.698298963965,1976.4851706713268,0.7539409007200524,0.7539409007200524,32739.759938057137,32395.05729023726,1.0133183864615862,0.8,4333.523912221139,4287.898129693729,1.0133183864615862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277317774938,4.802444890531391,-1.0539916911250078,5.856436581656399,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829972623455,0.00023343223663907522,198.9222166014006,0.0,0.0,0.0,0.028173884916911182,8.005757908281917e-05,0.0001533706885691764,0.0005565494146791485,0.0917837902602099,0.0917837902602099,0.0917837902602099,0.0917837287402578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.54665141436,589.7531559783796,0.0,0.0917837902602099,0.09178379026012717,0.09178379026012717,0.375,0.375,0.5,6.0094201737764035,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,2.950173438875936e-11,25939.327527947906,19779.3336558204,0.7625229927225168,0.7968695709946436,3.878289758987769,0.7959084293791409,0.5140449850591435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495298490011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691544086739,261.3691544086739,-11.780845591326056,244.97191045863707,277.7663983587107,119599.20452480634,119599.19722788931,0.007296916995747674,0.0,nan,277.7663983587107,4.61639835871074,271.20750077869604,-1.9424992213039332,264.64860319868126,-8.50139680131872,258.0897056186665,-15.060294381333449,251.5308080386518,-21.61919196134818,244.97191045863707,-28.178089541362908,1.0,1.0,25762.5980482374,25762.5980482374,277.27986612087585,4.1298661208758745,277.27986612087585,277.27986612087585,79990.13016185942,79990.12935613283,0.0008057265804382041,0.0,8575.796259387458,8575.796259387458,0.9047748396589648,3646.9299771074757,277.27986612087585,4.1298661208758745,1.0,0.002,0.2627132899249532,0.004562267428555744,0.0004068996316471751,0.00159310036835368,0.20344981582358754,0.20344981582358754,0.0,8.552186736565659e-16,0.9999993268277878,0.9999993268277878,0.0,0.09178372847383004,6.178629713310114e-08,0.0,0.0,0.0,1601652.1407571516,267.9524372808636,0.0,1.0,1279917.820451623,2616.798078052253,,,,,,,,,,,,,,,,,,,2.0,14750.278083681967,1450.0,0.375,6.1796691888313084,3.5
3666.0,-30.000005256925007,4.802444762899893,34.89835464741852,28.371867024712287,6.438314589269317,-26.356173272305575,-39.86625282615421,2.7944826046498825,-5.197562671848857,-5.197562671947247,39.796708698566114,37569.02511431994,20600.015315785102,20600.015315785102,58169.040430105044,80000.21257143556,79990.12923872094,20600.015315785102,100590.14455450604,100590.14455450604,100590.14455450604,126529.47208445011,123829.87849625098,2699.593588199139,0.0,93290.68770910444,50859.500251988844,47145.76384123955,25939.32752994407,73085.09137118362,19779.333654710354,1450.0,0.0,0.886649141843115,2.8637664648467003,0.0014957518510113484,1.0,1.0,-5.197562671848857,351933.21379092545,1545786.5546725178,4.392272437209721,1545786.5546725178,4.392272437209721,0.7625229926210428,0.091783789947074,3.628786056899278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786056899278,1.2786945460418664,1.27899304503396,2.8378834242564026,6013.1344393231,14750.278071494255,6484.531385844786,0.00041603518505152693,25708.51139921415,2621.538588530655,19382.698257130407,1976.4851664054909,0.7539409013671204,0.7539409013671204,32739.760010423895,32395.05729023726,1.0133183892613382,0.8,4333.5239217998,4287.898129693729,1.0133183892613382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277201547293,4.802444762899893,-1.0539917163567107,5.856436479256604,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829926428061,0.00023343223771744298,198.92221656508903,0.0,0.0,0.0,0.028173884916911182,8.00575793988631e-05,0.00015337068825313244,0.0005565494150700129,0.09178378994711946,0.09178378994711946,0.09178378994711946,0.0917837289400591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5553549907,589.7531531065271,0.0,0.09178378994711946,0.091783789947074,0.091783789947074,0.375,0.375,0.5,6.009418343557963,9.839595804805867e-11,9.839595804805867e-11,9.839595804805867e-11,9.839595804805867e-11,9.839595804805867e-11,9.839595804805867e-11,25939.32752994407,19779.333654710354,0.7625229926210428,0.7968695817683921,3.878289742518918,0.7959084313745586,0.5140449907015217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495298217842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915445549175,261.36915445549175,-11.780845544508225,244.9719105089548,277.7663984020287,119599.2047777101,119599.19761571374,0.007161996349707918,0.0,nan,277.7663984020287,4.616398402028722,271.20750082341397,-1.9424991765860113,264.6486032447991,-8.501396755200858,258.0897056661844,-15.060294333815591,251.5308080875696,-21.61919191243038,244.9719105089548,-28.17808949104517,1.0,1.0,25762.5980482374,25762.5980482374,277.2798661544034,4.12986615440343,277.2798661544034,277.2798661544034,79990.13010230263,79990.12923872094,0.0008635816921014339,0.0,8575.796259387458,8575.796259387458,0.9047748390402758,3646.9299871837743,277.2798661544034,4.12986615440343,1.0,0.002,0.2627133511961087,0.004562267164626374,0.00040689972658593623,0.0015931002734130048,0.2034498632929681,0.2034498632929681,0.0,-1.0590486820838407e-15,0.9999993324402444,0.9999993324402444,0.0,0.09178372867590961,6.127116438373073e-08,0.0,0.0,0.0,1601652.1408116966,267.9524373281511,0.0,1.0,1279917.8202890041,2616.7980787170663,,,,,,,,,,,,,,,,,,,2.0,14750.278071494255,1450.0,0.375,6.1796691888313084,3.5
3667.0,-30.0000052137132,4.80244463823122,34.89835462540437,28.37186698978769,6.438314631709638,-26.356173229170945,-39.86625282615421,2.79448264716734,-5.197562624009777,-5.197562624024049,39.796708660082274,37569.02534895881,20600.01496024585,20600.01496024585,58169.04030920466,80000.21252016508,79990.12912641682,20600.01496024585,100590.14408666268,100590.14408666268,100590.14408666268,126529.47161905367,123829.87884971747,2699.592769336196,0.0,93290.68769315087,50859.500521944385,47145.76352356277,25939.327532390987,73085.09105595376,19779.333653996262,1450.0,0.0,0.8866491422268079,2.8637664699006637,0.0014957518510113484,1.0,1.0,-5.197562624009777,351933.21444824454,1545786.5530210433,4.392272424313527,1545786.5530210433,4.392272424313527,0.7625229925215828,0.09178378963654521,3.6287860666189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860666189,1.2786945458448453,1.278993044836893,2.8378834322948703,6013.134456355649,14750.278058061258,6484.5313715475395,0.00041603518034019464,25708.511325958083,2621.5385810606153,19382.69821439498,1976.4851620476902,0.7539409018531585,0.7539409018531585,32739.76008057806,32395.05729023726,1.0133183919754887,0.8,4333.523931085597,4287.898129693729,1.0133183919754887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647277086820779,4.80244463823122,-1.0539917399481258,5.856436378179346,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829881453711,0.00023343223876730717,198.92221652973723,0.0,0.0,0.0,0.028173884916911182,8.00575793988631e-05,0.00015337068825313244,0.000556549416560718,0.09178378963673156,0.09178378963673156,0.09178378963673156,0.09178372914175757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.56398708257,589.7531502582806,0.0,0.09178378963673156,0.09178378963654521,0.09178378963654521,0.375,0.375,0.5,6.009416528729325,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25939.327532390987,19779.333653996262,0.7625229925215828,0.7968695921147264,3.8782897264699443,0.7959084331532212,0.514044996129184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952979528835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915450158386,261.36915450158386,-11.780845498416113,244.97191055797356,277.7663984451941,119599.20504000914,119599.1979890376,0.007050971551436488,0.0,nan,277.7663984451941,4.616398445194136,271.20750086775,-1.9424991322499636,264.6486032903059,-8.501396709694063,258.08970571286176,-15.06029428713822,251.53080813541766,-21.61919186458232,244.97191055797356,-28.17808944202642,1.0,1.0,25762.5980482374,25762.5980482374,277.27986618923114,4.129866189231166,277.27986618923114,277.27986618923114,79990.13003337095,79990.12912641682,0.0009069541265489534,0.0,8575.796259387458,8575.796259387458,0.9047748384405031,3646.9299969519943,277.27986618923114,4.129866189231166,1.0,0.002,0.26271341195185677,0.004562266903112117,0.00040689982072688045,0.0015931001792832177,0.20344991036344023,0.20344991036344023,0.0,1.0098259034529988e-14,0.9999993380558807,0.9999993380558807,0.0,0.09178372888080541,6.075573979658053e-08,0.0,0.0,0.0,1601652.1408668791,267.9524373759902,0.0,1.0,1279917.820124484,2616.798079389649,,,,,,,,,,,,,,,,,,,2.0,14750.278058061258,1450.0,0.375,6.1796691888313084,3.5
3668.0,-30.000005171834143,4.8024445165230185,34.89835460362526,28.371866954863094,6.438314686045164,-26.356173186046203,-39.86625282615421,2.7944827002572565,-5.197562573268499,-5.197562573277598,39.7967086228309,37569.02561550875,20600.01460498927,20600.01460498927,58169.04022049802,80000.21242926962,79990.12903275191,20600.01460498927,100590.14363774117,100590.14363774117,100590.14363774117,126529.47117403065,123829.87921651668,2699.5919575139687,0.0,93290.68765540337,50859.50084164282,47145.76312640061,25939.32753628948,73085.09066269008,19779.33365449068,1450.0,0.0,0.886649142620916,2.8637664752611944,0.0014957518510113484,1.0,1.0,-5.197562573268499,351933.21514543646,1545786.5514215028,4.392272411067271,1545786.5514215028,4.392272411067271,0.7625229924260419,0.09178378932852947,3.6287860798898275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860798898275,1.2786945455988326,1.2789930445908226,2.8378834432193583,6013.134479503327,14750.278043420392,6484.531353695109,0.00041603517413814464,25708.51122153658,2621.5385704125856,19382.69816103287,1976.4851566062694,0.7539409028398175,0.7539409028398175,32739.760176364805,32395.05729023726,1.0133183956813216,0.8,4333.523943764191,4287.898129693729,1.0133183956813216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276972185476,4.8024445165230185,-1.0539917606594313,5.85643627718245,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829837866412,0.00023343223978479255,198.92221649547574,0.0,0.0,0.0,0.028173884916911182,8.00575793988631e-05,0.00015337068825313244,0.0005565494185960893,0.09178378932860366,0.09178378932860366,0.09178378932860366,0.09178372935435972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5725493555,589.7531474331188,0.0,0.09178378932860366,0.09178378932852947,0.09178378932852947,0.375,0.375,0.5,6.009414729502982,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25939.32753628948,19779.33365449068,0.7625229924260419,0.7968696044814025,3.8782897086872348,0.7959084362221814,0.5140450025423273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952976949287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691545480423,261.3691545480423,-11.780845451957703,244.9719106058074,277.7663984902772,119599.20554630802,119599.19843928743,0.00710702058580896,0.0,nan,277.7663984902772,4.61639849027722,271.2075009133832,-1.942499086616749,264.6486033364893,-8.501396663510661,258.08970575959535,-15.06029424040463,251.53080818270138,-21.6191918172986,244.9719106058074,-28.17808939419257,1.0,1.0,25762.5980482374,25762.5980482374,277.2798662290556,4.129866229055608,277.2798662290556,277.2798662290556,79990.13000685998,79990.12903275191,0.000974108072114177,0.0,8575.796259387458,8575.796259387458,0.9047748376215884,3646.9300102892767,277.2798662290556,4.129866229055608,1.0,0.002,0.26271347218478336,0.00456226664434355,0.0004068999140605049,0.0015931000859416569,0.20344995703025245,0.20344995703025245,0.0,2.161899131936096e-15,0.9999993437519782,0.9999993437519782,0.0,0.09178372909559929,6.02329301813557e-08,0.0,0.0,0.0,1601652.140925409,267.9524374267315,0.0,1.0,1279917.8199499818,2616.798080103025,,,,,,,,,,,,,,,,,,,2.0,14750.278043420392,1450.0,0.375,6.1796691888313084,3.5
3669.0,-30.000005130985034,4.802444397705492,34.89835458206936,28.371866919938498,6.438314727011705,-26.356173145185366,-39.86625279122961,2.7944827412120024,-5.197562523699617,-5.197562523706165,39.79670858570893,37569.02582149803,20600.01425810801,20600.01425810801,58169.04007960604,80000.21241246803,79990.12893089151,20600.01425810801,100590.14318899953,100590.14318899953,100590.14318899953,126529.47072881716,123829.879576178,2699.5911526391646,0.0,93290.68766671656,50859.50107574648,47145.762878855654,25939.32753981763,73085.09041867328,19779.333654706952,1450.0,0.0,0.8866491430086625,2.8637664804979255,0.0014957518510113484,1.0,1.0,-5.197562523699617,351933.215826525,1545786.54982648,4.392272398034829,1545786.54982648,4.392272398034829,0.7625229923306645,0.0917837890231417,3.628786087554423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786087554423,1.2786945454090535,1.2789930444009994,2.837883449634625,6013.134493096508,14750.278027289696,6484.531339923359,0.0004160351700776843,25708.511170353584,2621.5385651933725,19382.69811986819,1976.48515240864,0.7539409027396279,0.7539409027396279,32739.760231686225,32395.05729023726,1.0133183978216174,0.8,4333.523951086685,4287.898129693729,1.0133183978216174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276860252749,4.802444397705492,-1.0539917808611063,5.856436178566598,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829795351171,0.00023343224077725225,198.92221646205692,0.0,0.0,0.0,0.028173884916911182,8.00575797149082e-05,0.00015337068793708735,0.0005565494186247535,0.09178378902317282,0.09178378902317282,0.09178378902317282,0.09178372956233553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5810374163,589.75314463243,0.0,0.09178378902317282,0.0917837890231417,0.0917837890231417,0.375,0.375,0.5,6.0094129456774,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25939.32753981763,19779.333654706952,0.7625229923306645,0.7968696130346703,3.8782896941392075,0.7959084369517838,0.5140450070771085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952974449293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691545934916,261.3691545934916,-11.780845406508377,244.97191065237237,277.7663985346108,119599.2057221144,119599.19876947855,0.006952635821438468,0.0,nan,277.7663985346108,4.616398534610823,271.2075009581631,-1.942499041836868,264.6486033817154,-8.50139661828456,258.0897058052677,-15.06029419473225,251.53080822882006,-21.619191771179914,244.97191065237237,-28.178089347627605,1.0,1.0,25762.5980482374,25762.5980482374,277.27986626674937,4.129866266749389,277.27986626674937,277.27986626674937,79990.1298943829,79990.12893089151,0.0009634913876652718,0.0,8575.796259387458,8575.796259387458,0.9047748371486259,3646.930017992195,277.27986626674937,4.129866266749389,1.0,0.002,0.26271353190223734,0.0045622663876897385,0.00040690000659475976,0.0015930999934074233,0.20345000329737986,0.20345000329737986,0.0,2.1831494945168117e-15,0.9999993493681659,0.9999993493681659,0.0,0.0917837293056867,5.971745499057018e-08,0.0,0.0,0.0,1601652.1409825853,267.95243747630036,0.0,1.0,1279917.8197795164,2616.798080799929,,,,,,,,,,,,,,,,,,,2.0,14750.278027289696,1450.0,0.375,6.1796691888313084,3.5
3670.0,-30.000005091252973,4.802444281748162,34.898354560748956,28.371866919938498,6.438314775387852,-26.356173104588898,-39.86625279122961,2.7944827887237444,-5.197562473039625,-5.197562473050047,39.796708549387354,37569.02604490803,20600.013914884305,20600.013914884305,58169.03995979234,80000.21237369165,79990.1288369429,20600.013914884305,100590.1427518272,100590.1427518272,100590.1427518272,126529.47029587138,123829.87994113985,2699.590354731526,0.0,93290.68766671767,50859.50133793395,47145.762587537465,25939.327544044187,73085.09013158164,19779.333655518527,1450.0,0.0,0.8866491433988752,2.8637664858499066,0.0014957518510113484,1.0,1.0,-5.197562473039625,351933.2165226044,1545786.5482681294,4.392272384919497,1545786.5482681294,4.392272384919497,0.7625229922377064,0.09178378872029462,3.628786097281246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786097281246,1.2786945451888894,1.2789930441807837,2.837883457730087,6013.134510249821,14750.278010146169,6484.531323946683,0.00041603516513215403,25708.511101443208,2621.5385581664696,19382.698072112835,1976.4851475389491,0.7539409029029589,0.7539409029029589,32739.760301892376,32395.05729023726,1.0133184005377789,0.8,4333.5239603793625,4287.898129693729,1.0133184005377789,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276749500254,4.802444281748162,-1.053991799242401,5.856436080990563,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829753998439,0.00023343224174257477,198.92221642955192,0.0,0.0,0.0,0.028173884916911182,8.00575797149082e-05,0.00015337068793708735,0.0005565494201165631,0.09178378872040417,0.09178378872040417,0.09178378872040417,0.0917837297742604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.58945433877,589.7531418552428,0.0,0.09178378872040417,0.09178378872029462,0.09178378872029462,0.375,0.375,0.5,6.009411177292379,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25939.327544044187,19779.333655518527,0.7625229922377064,0.7968696226973121,3.878289678780602,0.7959084384388854,0.5140450121532195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495297201079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691546386872,261.3691546386872,-11.7808453613128,244.97191069777358,277.7663985796008,119599.2060516663,119599.19913783295,0.006913833349854237,0.0,nan,277.7663985796008,4.616398579600798,271.20750100323534,-1.942498996764641,264.6486034268699,-8.50139657313008,258.08970585050446,-15.060294149495519,251.53080827413902,-21.619191725860958,244.97191069777358,-28.178089302226397,1.0,1.0,25762.5980482374,25762.5980482374,277.2798663064504,4.129866306450424,277.2798663064504,277.2798663064504,79990.12992472944,79990.1288369429,0.0010877865424845368,0.0,8575.796259387458,8575.796259387458,0.9047748365484088,3646.930027767652,277.2798663064504,4.129866306450424,1.0,0.002,0.26271359110253667,0.004562266133506001,0.000406900098328946,0.0015930999016715982,0.20345004916447298,0.20345004916447298,0.0,5.442694905877232e-16,0.9999993550025688,0.9999993550025688,0.0,0.09178372951998667,5.920030795432189e-08,0.0,0.0,0.0,1601652.1410410213,267.95243752696035,0.0,1.0,1279917.819605295,2616.7980815121723,,,,,,,,,,,,,,,,,,,2.0,14750.278010146169,1450.0,0.375,6.1796691888313084,3.5
3671.0,-30.000005052714325,4.80244416863616,34.89835453968477,28.3718668850139,6.438314830901039,-26.356173064352788,-39.86625279122961,2.7944828425395234,-5.197562420396025,-5.1975624204147675,39.796708514134245,37569.026283590705,20600.013573444907,20600.013573444907,58169.03985703561,80000.21231579538,79990.12875707846,20600.013573444907,100590.14233052338,100590.14233052338,100590.14233052338,126529.46987986416,123829.88031600599,2699.5895638581674,0.0,93290.68765751012,50859.501625305544,47145.76225800508,25939.327549340785,73085.08980734587,19779.33365723212,1450.0,0.0,0.8866491437954238,2.8637664914114325,0.0014957518510113484,1.0,1.0,-5.197562420396025,351933.2172459376,1545786.5467545392,4.392272371591211,1545786.5467545392,4.392272371591211,0.762522992148067,0.09178378842006964,3.628786108884652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786108884652,1.2786945449395133,1.2789930439313495,2.837883467357958,6013.134530650123,14750.277991829531,6484.531305850179,0.0004160351593655542,25708.511016700308,2621.538549525099,19382.698018021172,1976.4851420231346,0.7539409032841352,0.7539409032841352,32739.760385643294,32395.05729023726,1.0133184037779657,0.8,4333.523971464863,4287.898129693729,1.0133184037779657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276639323523,4.80244416863616,-1.0539918152856336,5.856435983921793,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829713887863,0.00023343224267890087,198.92221639802327,0.0,0.0,0.0,0.028173884916911182,8.00575797149082e-05,0.00015337068793708735,0.0005565494218961853,0.09178378842012215,0.09178378842012215,0.09178378842012215,0.09178372999355706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.5978007361,589.7531391013625,0.0,0.09178378842012215,0.09178378842006964,0.09178378842006964,0.375,0.375,0.5,6.009409424490326,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,1.8758328224066645e-11,25939.327549340785,19779.33365723212,0.762522992148067,0.7968696333298058,3.8782896625936973,0.7959084405638779,0.5140450176995555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952969638968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691546842156,261.3691546842156,-11.780845315784404,244.97191074208138,277.76639862634977,119599.2065152645,119599.19955052428,0.0069647401867727445,0.0,nan,277.76639862634977,4.616398626349792,271.2075010494961,-1.9424989505038752,264.64860347264244,-8.501396527357542,258.08970589578877,-15.06029410421121,251.53080831893504,-21.619191681064933,244.97191074208138,-28.1780892579186,1.0,1.0,25762.5980482374,25762.5980482374,277.2798663497729,4.129866349772897,277.2798663497729,277.2798663497729,79990.12985901555,79990.12875707846,0.0011019370867870748,0.0,8575.796259387458,8575.796259387458,0.9047748358323926,3646.930039429075,277.2798663497729,4.129866349772897,1.0,0.002,0.26271364978075884,0.004562265881968178,0.00040690018925619223,0.0015930998107431332,0.2034500946280961,0.2034500946280961,0.0,-6.74807432154978e-16,0.9999993606906991,0.9999993606906991,0.0,0.09178372974184003,5.867822961270667e-08,0.0,0.0,0.0,1601652.1411017464,267.95243757960395,0.0,1.0,1279917.819424251,2616.7980822523,,,,,,,,,,,,,,,,,,,2.0,14750.277991829531,1450.0,0.375,6.1796691888313084,3.5
3672.0,-30.000005015231064,4.802444058323917,34.89835451887751,28.371866850089305,6.438314881858931,-26.356173025522065,-39.866249019373186,2.794482892149933,-5.197562367642263,-5.1975623676342,39.79670847941423,37569.012359450426,20600.01323747372,20600.01323747372,58169.02559692414,80000.21229154785,79990.12867847759,20600.01323747372,100590.1419159513,100590.1419159513,100590.1419159513,126529.46947082013,123829.88069083082,2699.5887799893035,0.0,93290.68767199914,50859.487739901604,47145.7777023306,25939.327554868825,73085.10525719942,19779.333659161457,1450.0,0.0,0.8866491441906219,2.8637664969845837,0.0014957518510113484,1.0,1.0,-5.197562367642263,351933.21797078167,1545786.54526356,4.3922723583083165,1545786.54526356,4.3922723583083165,0.7625229920599412,0.09178378812243333,3.6287861181191796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861181191796,1.2786945447096245,1.278993043701407,2.837883475090004,6013.134547033402,14750.277972195763,6484.531289167811,0.00041603515446098283,25708.510955270143,2621.538543260965,19382.69796815646,1976.485136938349,0.7539409031460487,0.7539409031460487,32739.76045229616,32395.05729023726,1.0133184063566563,0.8,4333.5239802872175,4287.898129693729,1.0133184063566563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276530911292,4.802444058323917,-1.053991830083679,5.856435888407596,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829674875786,0.00023343224358958405,198.922216367358,0.0,0.0,0.0,0.028173884916911182,8.005761384773173e-05,0.00015337065380426382,0.0005565492994517752,0.09178378812252264,0.09178378812252264,0.09178378812252264,0.09178373021308653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.60607427894,589.753136371532,0.0,0.09178378812252264,0.09178378812243333,0.09178378812243333,0.375,0.375,0.5,6.009407687214372,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,25939.327554868825,19779.333659161457,0.7625229920599412,0.796869076943729,3.878289647880207,0.7959080771959901,0.5140447185132787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952967338384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691547295062,261.3691547295062,-11.780845270493785,244.97191078527084,277.76639867374155,119599.20684565982,119599.19991729471,0.00692836509390085,0.0,nan,277.76639867374155,4.616398673741571,271.2075010960474,-1.9424989039525826,264.64860351835324,-8.501396481646736,258.08970594065914,-15.060294059340833,251.530808362965,-21.619191637034987,244.97191078527084,-28.17808921472914,1.0,1.0,25762.5980482374,25762.5980482374,277.27986639338803,4.129866393388056,277.27986639338803,277.27986639338803,79990.12975304166,79990.12867847759,0.0010745640756795183,0.0,8575.796259387458,8575.796259387458,0.9047748352625538,3646.9300487097753,277.27986639338803,4.129866393388056,1.0,0.002,0.2627137079391019,0.0045622656327737,0.00040690027937832345,0.0015930997206264799,0.20345013968916173,0.20345013968916173,0.0,4.803449304979779e-15,0.9999993663549642,0.9999993663549642,0.0,0.09178372996409162,5.815834170837464e-08,0.0,0.0,0.0,1601652.1411625964,267.9524376323577,0.0,1.0,1279917.8192428318,2616.79808299397,,,,,,,,,,,,,,,,,,,2.0,14750.277972195763,1450.0,0.375,6.1796691888313084,3.5
3673.0,-30.000004888204316,4.802443950778359,34.898354498333774,28.371866815164708,6.438314941556913,-26.356172905228206,-39.866249019373186,2.794482958580786,-5.197562314016295,-5.197562314013523,39.79670844539803,37569.01291552759,20600.012905471278,20600.012905471278,58169.02582099887,80000.21223303137,79990.12860550317,20600.012905471278,100590.14151097444,100590.14151097444,100590.14151097444,126529.46907194232,123829.88106881586,2699.5880031264683,0.0,93290.68764502296,50859.48832751897,47145.77701944888,25939.327560967875,73085.10458041675,19779.333661580888,1450.0,0.0,0.8866491445876468,2.863766502649895,0.0014957518510113484,1.0,1.0,-5.197562314016295,351933.218707613,1545786.5438036236,4.392272344964023,1545786.5438036236,4.392272344964023,0.7625229919739238,0.09178378782741622,3.6287861334359124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861334359124,1.2786945444017916,1.2789930433935024,2.83788348775161,6013.134573861826,14750.277951452734,6484.53126682926,0.00041603514706312154,25708.510839323222,2621.53853143767,19382.697901385032,1976.4851301295585,0.7539409039491174,0.7539409039491174,32739.760562849086,32395.05729023726,1.013318410633769,0.8,4333.523994920304,4287.898129693729,1.013318410633769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276423779707,4.802443950778359,-1.0539918432433257,5.856435794021685,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829542667736,0.00023343224667579882,198.9222162634368,0.0,0.0,0.0,0.028173884916911182,8.005761384773173e-05,0.00015337065380426382,0.0005565493018009124,0.09178378782750624,0.09178378782750624,0.09178378782750624,0.09178373043575881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.614275807,589.7531336654832,0.0,0.09178378782750624,0.09178378782741622,0.09178378782741622,0.375,0.375,0.5,6.009405965462945,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25939.327560967875,19779.333661580888,0.7625229919739238,0.7968691002808032,3.878289631913224,0.7959080876322004,0.5140447308820607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952965100802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691547835371,261.3691547835371,-11.780845216462865,244.97191084309136,277.76639872398283,119599.20779801508,119599.19953259347,0.008265421617239595,0.0,nan,277.76639872398283,4.616398723982854,271.2075011478045,-1.942498852195456,264.64860357162627,-8.50139642837371,258.08970599544796,-15.06029400455202,251.53080841926965,-21.61919158073033,244.97191084309136,-28.178089156908612,1.0,1.0,25762.5980482374,25762.5980482374,277.27986643849937,4.129866438499391,277.27986643849937,277.27986643849937,79990.12974302114,79990.12860550317,0.0011375179747119546,0.0,8575.796259387458,8575.796259387458,0.9047748343173977,3646.930064103092,277.27986643849937,4.129866438499391,1.0,0.002,0.2627137655775355,0.004562265386005152,0.0004069003686959352,0.0015930996313056648,0.20345018434796758,0.20345018434796758,0.0,1.5998487257196103e-15,0.9999993720194204,0.9999993720194204,0.0,0.09178373018897994,5.763843628217759e-08,0.0,0.0,0.0,1601652.1412244537,267.9524376859837,0.0,1.0,1279917.8190584132,2616.79808374791,,,,,,,,,,,,,,,,,,,2.0,14750.277951452734,1450.0,0.375,6.1796691888313084,3.5
3674.0,-30.0000047691872,4.802443845506286,34.89835447777135,28.371865942049794,6.438314983584728,-26.356172793910037,-39.86624898444859,2.7944830083075387,-5.197562286850086,-5.19756228684978,39.79670840377166,37569.014194406394,20600.012632653492,20600.012632653492,58169.02682705989,80000.21072597882,79990.12834371893,20600.012632653492,100590.14097637242,100590.14097637242,100590.14097637242,126529.4685314429,123829.88129958381,2699.587231859091,0.0,93290.68643028407,50859.48989871154,47145.77392396948,25939.327555070464,73085.10147903993,19779.333654185615,1450.0,0.0,0.88664914487735,2.8637665055198713,0.0014957518510113484,1.0,1.0,-5.197562286850086,351933.21908088186,1545786.5420163008,4.392272335226887,1545786.5420163008,4.392272335226887,0.7625229918621876,0.09178378753628798,3.628786220915432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786220915432,1.2786945441713635,1.2789930431630205,2.8378835566761613,6013.134719904679,14750.278078814225,6484.531250107745,0.0004160351201372995,25708.509884814783,2621.5384341048966,19382.697851403307,1976.4851250328409,0.7539409299973494,0.7539409299973494,32739.7611942577,32395.05729023726,1.01331843506194,0.8,4333.52407849527,4287.898129693729,1.01331843506194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276335746016,4.802443845506286,-1.0539918709552616,5.856435716461547,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829418796025,0.00023343224956741334,198.9222161660683,0.0,0.0,0.0,0.028173884916911182,8.005761416377665e-05,0.0001533706534882189,0.000556549314070844,0.09178378753634694,0.09178378753634694,0.09178378753634694,0.09178373055773094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.62238003616,589.7531309911317,0.0,0.09178378753634694,0.09178378753628798,0.09178378753628798,0.375,0.375,0.5,6.009404256103726,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25939.327555070464,19779.333654185615,0.7625229918621876,0.7968691797273871,3.8782895641782966,0.7959081351722851,0.5140447701941114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952957517882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691548423847,261.3691548423847,-11.78084515761526,244.97191091133863,277.7663987734307,119599.2107969233,119599.20179467116,0.009002252151616881,0.0,nan,277.7663987734307,4.616398773430717,271.2075012010123,-1.9424987989876854,264.6486036285939,-8.501396371406088,258.0897060561755,-15.06029394382449,251.53080848375706,-21.61919151624292,244.97191091133863,-28.178089088661352,1.0,1.0,25762.5980482374,25762.5980482374,277.27986643513714,4.12986643513716,277.27986643513714,277.27986643513714,79990.12832422822,79990.12834371893,-1.9490704289637506e-05,0.0,8575.796259387458,8575.796259387458,0.9047748289192623,3646.9301520200092,277.27986643513714,4.12986643513716,1.0,0.002,0.2627138228054575,0.004562265136676184,0.00040690045735544597,0.0015930995426458115,0.20345022867772297,0.20345022867772297,0.0,1.257240839214191e-15,0.9999993764920024,0.9999993764920024,0.0,0.0917837303083624,5.722792557575858e-08,0.0,0.0,0.0,1601652.1412557894,267.9524377131499,0.0,1.0,1279917.8189649885,2616.7980841298445,,,,,,,,,,,,,,,,,,,2.0,14750.278078814225,1450.0,0.375,6.1796691888313084,3.5
