time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3675.0,-30.00000465727337,4.802443742185314,34.898354457032205,28.37186517370867,6.4383149844104075,-26.35617269310497,-39.86624894952399,2.794483020242041,-5.197562276501401,-5.197562276514337,39.796708357551275,37569.01523668002,20600.01239852128,20600.01239852128,58169.0276352013,80000.20951489314,79990.12796720782,20600.01239852128,100590.14036572911,100590.14036572911,100590.14036572911,126529.46790737363,123829.8814420901,2699.5864652835276,0.0,93290.68542250372,50859.491144290805,47145.771420236575,25939.32754164453,73085.0989618811,19779.33364064322,1450.0,0.0,0.8866491450979049,2.863766506613146,0.0014957518510113484,1.0,1.0,-5.197562276501401,351933.21922307357,1545786.5400319614,4.392272327813878,1545786.5400319614,4.392272327813878,0.7625229917347822,0.09178378724828153,3.6287862874882166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862874882166,1.2786945441160604,1.2789930431077043,2.8378836088619854,6013.134830480178,14750.278195056228,6484.531246094557,0.00041603510085087315,25708.509135454744,2621.5383576914387,19382.697839407618,1976.485123809621,0.7539409515068626,0.7539409515068626,32739.761674765927,32395.05729023726,1.013318453652021,0.8,4333.52414209665,4287.898129693729,1.013318453652021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276260195501,4.802443742185314,-1.053991907714126,5.85643564989944,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829302317388,0.00023343225228644678,198.92221607451106,0.0,0.0,0.0,0.028173884916911182,8.005761447982131e-05,0.00015337065317217423,0.000556549323134297,0.09178378724834707,0.09178378724834707,0.09178378724834707,0.09178373061560169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6304114597,589.7531283405556,0.0,0.09178378724834707,0.09178378724828153,0.09178378724828153,0.375,0.375,0.5,6.009402557120303,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25939.32754164453,19779.33364064322,0.7625229917347822,0.7968692441535512,3.878289510470342,0.7959081736420778,0.5140448021596692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952950413098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691549007818,261.3691549007818,-11.780845099218197,244.9719109865154,277.7663988150481,119599.21259198278,119599.2036586491,0.008933333694442817,0.0,nan,277.7663988150481,4.616398815048115,271.20750124934153,-1.9424987506584444,264.648603683635,-8.501396316365003,258.0897061179285,-15.060293882071505,251.53080855222194,-21.619191447778036,244.9719109865154,-28.178089013484566,1.0,1.0,25762.5980482374,25762.5980482374,277.27986640156865,4.129866401568677,277.27986640156865,277.27986640156865,79990.127004027,79990.12796720782,-0.000963180820690468,0.0,8575.796259387458,8575.796259387458,0.9047748248112275,3646.9302189256578,277.27986640156865,4.129866401568677,1.0,0.002,0.2627138796887825,0.0045622648860859346,0.00040690054546706716,0.001593099454533899,0.20345027273353358,0.20345027273353358,0.0,9.662409761190816e-16,0.9999993802464403,0.9999993802464403,0.0,0.09178373036495266,5.688332886933072e-08,0.0,0.0,0.0,1601652.141267727,267.9524377234986,0.0,1.0,1279917.8189293973,2616.7980842753373,,,,,,,,,,,,,,,,,,,2.0,14750.278195056228,1450.0,0.375,6.1796691888313084,3.5
3676.0,-30.000004551125652,4.80244364058005,34.89835443601225,28.371864614915125,6.438314949052765,-26.356172601107794,-39.86624894952399,2.794482999034877,-5.197562278182602,-5.1975622781755835,39.796708307976104,37569.01607289414,20600.0121926366,20600.0121926366,58169.02826553074,80000.20856360439,79990.12750854407,20600.0121926366,100590.13970118067,100590.13970118067,100590.13970118067,126529.46722399216,123829.88152125073,2699.5857027414313,0.0,93290.6845962659,50859.49210555544,47145.76943412273,25939.327522811494,73085.09695693423,19779.333622682247,1450.0,0.0,0.8866491452692116,2.863766506435516,0.0014957518510113484,1.0,1.0,-5.197562278182602,351933.21919997194,1545786.5379041522,4.392272322056137,1545786.5379041522,4.392272322056137,0.7625229915959832,0.09178378696260095,3.628786335723694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786335723694,1.278694544214332,1.278993043205999,2.8378836463663246,6013.134909947373,14750.278301540888,6484.531253225853,0.00041603508826469003,25708.508566035704,2621.538299626856,19382.69786072354,1976.48512598324,0.7539409690350771,0.7539409690350771,32739.76202291937,32395.05729023726,1.0133184671215105,0.8,4333.524188179189,4287.898129693729,1.0133184671215105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276193759992,4.80244364058005,-1.0539919507878537,5.856435591367903,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829191840051,0.0002334322548653882,198.92221598767105,0.0,0.0,0.0,0.028173884916911182,8.005761447982131e-05,0.00015337065317217423,0.0005565493305322036,0.09178378696270656,0.09178378696270656,0.09178378696270656,0.09178373062764189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6383831149,589.7531257095192,0.0,0.09178378696270656,0.09178378696260095,0.09178378696260095,0.375,0.375,0.5,6.009400867072902,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25939.327522811494,19779.333622682247,0.7625229915959832,0.7968692954601093,3.8782894686753697,0.7959082041008598,0.5140448277031346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495294373235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915495499665,261.36915495499665,-11.780845045003332,244.97191106603682,277.7663988439564,119599.21339740911,119599.20510384865,0.008293560466314232,0.0,nan,277.7663988439564,4.616398843956404,271.2075012883725,-1.9424987116274792,264.64860373278856,-8.501396267211419,258.0897061772047,-15.060293822795302,251.53080862162074,-21.61919137837924,244.97191106603682,-28.178088933963153,1.0,1.0,25762.5980482374,25762.5980482374,277.2798663464239,4.12986634642391,277.2798663464239,277.2798663464239,79990.12614227916,79990.12750854407,-0.0013662649143952876,0.0,8575.796259387458,8575.796259387458,0.9047748218347406,3646.9302674023124,277.2798663464239,4.12986634642391,1.0,0.002,0.2627139362749119,0.00456226463482506,0.00040690063310824906,0.0015930993668948066,0.20345031655412452,0.20345031655412452,0.0,3.0557154029331457e-15,0.999999383484462,0.999999383484462,0.0,0.09178373037647015,5.6586130794749e-08,0.0,0.0,0.0,1601652.1412657883,267.9524377218174,0.0,1.0,1279917.818935179,2616.7980842516963,,,,,,,,,,,,,,,,,,,2.0,14750.278301540888,1450.0,0.375,6.1796691888313084,3.5
3677.0,-30.000004464565862,4.802443540501632,34.898354414636025,28.371864125970774,6.438314881385268,-26.356172529970735,-39.86624894952399,2.7944829467901653,-5.1975622893004925,-5.197562289311486,39.796708255663724,37569.0166793627,20600.012009415022,20600.012009415022,58169.02868877772,80000.20783474589,79990.12698459049,20600.012009415022,100590.13899400551,100590.13899400551,100590.13899400551,126529.46649368871,123829.88154997464,2699.584943714065,0.0,93290.68392777951,50859.49277239622,47145.76795042588,25939.327499683204,73085.09545010907,19779.33360120625,1450.0,0.0,0.886649145402398,2.8637665052609904,0.0014957518510113484,1.0,1.0,-5.1975622893004925,351933.21904721315,1545786.5356577674,4.3922723175796445,1545786.5356577674,4.3922723175796445,0.76252299144794,0.09178378667875166,3.6287863675665655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863675665655,1.2786945444564282,1.2789930434481516,2.8378836707316673,6013.134961574609,14750.278400354784,6484.531270794068,0.0004160350817337509,25708.508156223998,2621.5382578376916,19382.697913236112,1976.4851313380323,0.7539409830960411,0.7539409830960411,32739.76225275446,32395.05729023726,1.013318476013456,0.8,4333.524218600788,4287.898129693729,1.013318476013456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276134637481,4.802443540501632,-1.0539919987776916,5.856435539279324,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829101749587,0.00023343225696842614,198.92221591685606,0.0,0.0,0.0,0.028173884916911182,8.005761447982131e-05,0.00015337065317217423,0.0005565493354159657,0.09178378667879541,0.09178378667879541,0.09178378667879541,0.09178373060378547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.646303548,589.7531230952322,0.0,0.09178378667879541,0.09178378667875166,0.09178378667875166,0.375,0.375,0.5,6.009399184821412,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,25939.327499683204,19779.33360120625,0.76252299144794,0.7968693334016066,3.8782894369713143,0.7959082263015763,0.5140448465995214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495293739581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550010717,261.3691550010717,-11.780844998928274,244.97191114543588,277.76639885670755,119599.21331809735,119599.20626972338,0.00704837396313818,0.0,nan,277.76639885670755,4.616398856707576,271.20750131445317,-1.9424986855468092,264.6486037721989,-8.50139622780108,258.08970622994457,-15.06029377005541,251.5308086876902,-21.619191312309766,244.97191114543588,-28.178088854564095,1.0,1.0,25762.5980482374,25762.5980482374,277.27986627419125,4.129866274191272,277.27986627419125,277.27986627419125,79990.12529547706,79990.12698459049,-0.0016891134291654453,0.0,8575.796259387458,8575.796259387458,0.9047748198697991,3646.9302994043983,277.27986627419125,4.129866274191272,1.0,0.002,0.26271399260160433,0.0045622643831384315,0.00040690072033965763,0.001593099279661614,0.20345036016982881,0.20345036016982881,0.0,1.2715523078909996e-15,0.9999993863110288,0.9999993863110288,0.0,0.09178373035205403,5.632669761936258e-08,0.0,0.0,0.0,1601652.1412529643,267.9524377106995,0.0,1.0,1279917.8189734118,2616.798084095394,,,,,,,,,,,,,,,,,,,2.0,14750.278400354784,1450.0,0.375,6.1796691888313084,3.5
3678.0,-30.000004380209216,4.802443441949908,34.89835439294734,28.371863846574,6.438314816511525,-26.35617246053712,-39.86624894952399,2.794482896839443,-5.197562298932439,-5.197562298929599,39.79670820390186,37569.01711999138,20600.01182621178,20600.01182621178,58169.028946203165,80000.20740854328,79990.12647372764,20600.01182621178,100590.13829993941,100590.13829993941,100590.13829993941,126529.46577721571,123829.88158895473,2699.5841882609866,0.0,93290.68350761694,50859.49321906503,47145.766987279894,25939.327477276296,73085.0944645562,19779.333580326875,1450.0,0.0,0.8866491455411443,2.8637665042433995,0.0014957518510113484,1.0,1.0,-5.197562298932439,351933.218914865,1545786.5334352676,4.392272312916286,1545786.5334352676,4.392272312916286,0.7625229913016913,0.09178378639587648,3.628786384077143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786384077143,1.278694544687894,1.2789930436796715,2.837883683130019,6013.134987845229,14750.278468637027,6484.531287590876,0.00041603507941022523,25708.50792346715,2621.5382341030986,19382.697963442894,1976.4851364576991,0.7539409918749134,0.7539409918749134,32739.7623719243,32395.05729023726,1.013318480623943,0.8,4333.524234374434,4287.898129693729,1.013318480623943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276075520888,4.802443441949908,-1.0539920452460496,5.856435487195958,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999829013952121,0.00023343225901793725,198.9222158478435,0.0,0.0,0.0,0.028173884916911182,8.005761447982131e-05,0.00015337065317217423,0.0005565493379482036,0.09178378639594141,0.09178378639594141,0.09178378639594141,0.09178373058553435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.65418806823,589.7531204928142,0.0,0.09178378639594141,0.09178378639587648,0.09178378639587648,0.375,0.375,0.5,6.009397510511117,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25939.327477276296,19779.333580326875,0.7625229913016913,0.7968693590270287,3.8782894168279483,0.795908240556673,0.5140448595604004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952932228584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550405407,261.3691550405407,-11.780844959459273,244.9719112243797,277.7663988567017,119599.21286716267,119599.20682936555,0.0060377971390845825,0.0,nan,277.7663988567017,4.616398856701721,271.2075013302373,-1.9424986697626991,264.6486038037729,-8.501396196227063,258.0897062773085,-15.060293722691483,251.5308087508441,-21.619191249155875,244.9719112243797,-28.178088775620267,1.0,1.0,25762.5980482374,25762.5980482374,277.2798662050028,4.129866205002827,277.2798662050028,277.2798662050028,79990.12487573607,79990.12647372764,-0.001597991562448442,0.0,8575.796259387458,8575.796259387458,0.904774818850974,3646.9303159975284,277.2798662050028,4.129866205002827,1.0,0.002,0.2627140486621553,0.00456226413288716,0.0004069008071601076,0.0015930991928423336,0.20345040358005378,0.20345040358005378,0.0,2.4411896115683618e-15,0.9999993892107004,0.9999993892107004,0.0,0.09178373033532188,5.60605546057339e-08,0.0,0.0,0.0,1601652.1412418531,267.95243770106754,0.0,1.0,1279917.8190065399,2616.79808395997,,,,,,,,,,,,,,,,,,,2.0,14750.278468637027,1450.0,0.375,6.1796691888313084,3.5
3679.0,-30.00000429832196,4.802443344981339,34.89835437101888,28.37186356717723,6.438314772030516,-26.356172391286723,-39.866248914599396,2.794482864995249,-5.197562303678069,-5.1975623036754905,39.79670815361086,37569.01761386962,20600.011636233066,20600.011636233066,58169.029250102685,80000.2069159203,79990.1259975571,20600.011636233066,100590.13763379017,100590.13763379017,100590.13763379017,126529.46509090633,123829.88165428856,2699.583436617773,0.0,93290.68305136121,50859.493749310335,47145.76589116763,25939.327457116153,73085.09334828379,19779.33356128859,1450.0,0.0,0.886649145699415,2.86376650374203,0.0014957518510113484,1.0,1.0,-5.197562303678069,351933.2188496561,1545786.5312767103,4.392272307596691,1545786.5312767103,4.392272307596691,0.7625229911603726,0.0917837861137541,3.6287864065913658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864065913658,1.2786945448354563,1.2789930438272683,2.837883700409719,6013.135024458839,14750.278534703395,6484.531298299049,0.0004160350745557302,25708.50763823052,2621.538205017057,19382.69799545034,1976.4851397215502,0.7539410014849242,0.7539410014849242,32739.76253442718,32395.05729023726,1.013318486910915,0.8,4333.524255883758,4287.898129693729,1.013318486910915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647276014217963,4.802443344981339,-1.0539920882050335,5.856435433186372,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828928724828,0.00023343226100745124,198.9222157808511,0.0,0.0,0.0,0.028173884916911182,8.005761479586626e-05,0.0001533706528561293,0.0005565493402543652,0.091783786113843,0.091783786113843,0.091783786113843,0.09178373058584924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6620385853,589.7531179016855,0.0,0.091783786113843,0.0917837861137541,0.0917837861137541,0.375,0.375,0.5,6.009395844672812,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,25939.327457116153,19779.33356128859,0.7625229911603726,0.7968693880293471,3.8782893935268494,0.7959082568712165,0.5140448741692937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952927192875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691550762341,261.3691550762341,-11.78084492376587,244.97191130270988,277.7663988497583,119599.21290563846,119599.20744541657,0.005460221907523677,0.0,nan,277.7663988497583,4.616398849758298,271.2075013403486,-1.9424986596513918,264.6486038309389,-8.501396169061081,258.0897063215292,-15.06029367847077,251.53080881211955,-21.619191187880432,244.97191130270988,-28.178088697290093,1.0,1.0,25762.5980482374,25762.5980482374,277.27986614473195,4.129866144731977,277.27986614473195,277.27986614473195,79990.12452615701,79990.1259975571,-0.0014714000863023102,0.0,8575.796259387458,8575.796259387458,0.9047748174616793,3646.9303386243228,277.27986614473195,4.129866144731977,1.0,0.002,0.26271410443823967,0.0045622638847029676,0.00040690089354408223,0.001593099106457693,0.2034504467720411,0.2034504467720411,0.0,1.775489477662262e-15,0.9999993923100177,0.9999993923100177,0.0,0.09178373033766674,5.5776087362092596e-08,0.0,0.0,0.0,1601652.1412363788,267.9524376963219,0.0,1.0,1279917.8190228601,2616.798083893245,,,,,,,,,,,,,,,,,,,2.0,14750.278534703395,1450.0,0.375,6.1796691888313084,3.5
3680.0,-30.00000421856969,4.802443249571898,34.89835434886906,28.371863287780457,6.438314715342211,-26.356172325178452,-39.866248914599396,2.794482821951081,-5.197562308286024,-5.197562308261884,39.79670810337114,37569.0180408657,20600.01144913759,20600.01144913759,58169.02949000329,80000.20650476131,79990.12552190232,20600.01144913759,100590.1369710399,100590.1369710399,100590.1369710399,126529.46440803334,123829.88171925402,2699.5826887793273,0.0,93290.68265138153,50859.494187486445,47145.76495988343,25939.327436993433,73085.09239687686,19779.333542283264,1450.0,0.0,0.8866491458584298,2.8637665032552158,0.0014957518510113484,1.0,1.0,-5.197562308286024,351933.2187863413,1545786.5291176706,4.392272302252087,1545786.5291176706,4.392272302252087,0.7625229910192244,0.09178378583270695,3.628786423231568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786423231568,1.2786945450349179,1.2789930440267763,2.8378837129804717,6013.135051094757,14750.278598079372,6484.5313127734125,0.00041603507187466695,25708.50741011722,2621.538181755974,19382.69803871518,1976.4851441333362,0.7539410098575926,0.7539410098575926,32739.762654532627,32395.05729023726,1.0133184915575992,0.8,4333.5242717812425,4287.898129693729,1.0133184915575992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727595384541,4.802443249571898,-1.0539921304245743,5.856435379996472,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982884571956,0.00023343226294509514,198.9222157156054,0.0,0.0,0.0,0.028173884916911182,8.005761479586626e-05,0.0001533706528561293,0.0005565493428064839,0.09178378583270141,0.09178378583270141,0.09178378583270141,0.09178373058670768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.66984824423,589.7531153240269,0.0,0.09178378583270141,0.09178378583270695,0.09178378583270695,0.375,0.375,0.5,6.009394187293718,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,25939.327436993433,19779.333542283264,0.7625229910192244,0.7968694128270772,3.878289373471868,0.7959082705146723,0.5140448867034768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952922304578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691551075345,261.3691551075345,-11.780844892465495,244.97191138005823,277.7663988350107,119599.21267023278,119599.20788203228,0.0047882004846019925,0.0,nan,277.7663988350107,4.6163988350107275,271.2075013440202,-1.9424986559797617,264.6486038530297,-8.50139614697025,258.08970636203924,-15.06029363796074,251.53080887104872,-21.619191128951257,244.97191138005823,-28.178088619941747,1.0,1.0,25762.5980482374,25762.5980482374,277.2798660846808,4.1298660846808275,277.2798660846808,277.2798660846808,79990.12407841637,79990.12552190232,-0.0014434859476750717,0.0,8575.796259387458,8575.796259387458,0.9047748164348555,3646.9303553477257,277.2798660846808,4.1298660846808275,1.0,0.002,0.2627141599310659,0.004562263637803736,0.0004069009794894522,0.0015930990205136417,0.2034504897447261,0.2034504897447261,0.0,3.0938793194046355e-15,0.9999993953961905,0.9999993953961905,0.0,0.0917837303398804,5.5492826561302116e-08,0.0,0.0,0.0,1601652.1412310638,267.95243769171395,0.0,1.0,1279917.8190387066,2616.79808382846,,,,,,,,,,,,,,,,,,,2.0,14750.278598079372,1450.0,0.375,6.1796691888313084,3.5
3681.0,-30.00000414099348,4.80244315572637,34.89835432653473,28.371863008383684,6.438314666338199,-26.356172260260315,-39.8662488796748,2.794482785605033,-5.197562311048387,-5.197562311005643,39.796708053751225,37569.01847607823,20600.011261467942,20600.011261467942,58169.02973754617,80000.20608253994,79990.12505965219,20600.011261467942,100590.13632112012,100590.13632112012,100590.13632112012,126529.4637388915,123829.88179406528,2699.581944826217,0.0,93290.68224942069,50859.494642958976,47145.76400717968,25939.32741777138,73085.09142495105,19779.33352401766,1450.0,0.0,0.8866491460243684,2.8637665029634234,0.0014957518510113484,1.0,1.0,-5.197562311048387,351933.2187483903,1545786.526988137,4.392272296674771,1545786.526988137,4.392272296674771,0.7625229908801172,0.09178378555261103,3.6287864413691184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864413691184,1.278694545203341,1.2789930441952388,2.8378837267911083,6013.135080357839,14750.278659275473,6484.531324995407,0.0004160350684609157,25708.507170849847,2621.538157357492,19382.69807524754,1976.4851478586002,0.7539410182954939,0.7539410182954939,32739.762785445615,32395.05729023726,1.0133184966224096,0.8,4333.524289109243,4287.898129693729,1.0133184966224096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275893287585,4.80244315572637,-1.0539921709169686,5.856435326643338,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828764979138,0.00023343226482986935,198.92221565213993,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.0005565493444413922,0.09178378555272156,0.09178378555272156,0.09178378555272156,0.09178373059453326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.67761894,589.7531127592512,0.0,0.09178378555272156,0.09178378555261103,0.09178378555261103,0.375,0.375,0.5,6.0093925385528,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,25939.32741777138,19779.33352401766,0.7625229908801172,0.7968694381611243,3.8782893528336175,0.7959082844861493,0.5140448994944031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952917543729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691551357413,261.3691551357413,-11.780844864258654,244.9719114562973,277.7663988151854,119599.21261593669,119599.20830096734,0.00431496936532083,0.0,nan,277.7663988151854,4.616398815185448,271.2075013434078,-1.9424986565921927,264.6486038716302,-8.501396128369777,258.08970639985256,-15.060293600147418,251.53080892807492,-21.61919107192506,244.9719114562973,-28.17808854370267,1.0,1.0,25762.5980482374,25762.5980482374,277.2798660280353,4.129866028035337,277.2798660280353,277.2798660280353,79990.12364427574,79990.12505965219,-0.0014153764495858923,0.0,8575.796259387458,8575.796259387458,0.904774815315634,3646.930373575964,277.2798660280353,4.129866028035337,1.0,0.002,0.2627142151343671,0.0045622633924906975,0.00040690106498795,0.001593098935014988,0.203450532493975,0.203450532493975,0.0,2.937754206566723e-15,0.9999993985506028,0.9999993985506028,0.0,0.09178373034930855,5.520330249106677e-08,0.0,0.0,0.0,1601652.1412278768,267.9524376889516,0.0,1.0,1279917.8190482082,2616.7980837896303,,,,,,,,,,,,,,,,,,,2.0,14750.278659275473,1450.0,0.375,6.1796691888313084,3.5
3682.0,-30.0000040656756,4.802443063469708,34.89835430406329,28.371862728986912,6.438314627516164,-26.356172196356418,-39.8662488796748,2.794482758197017,-5.197562310697151,-5.197562310706949,39.79670800512934,37569.018927744786,20600.011070803914,20600.011070803914,58169.0299985487,80000.20563936268,79990.12461910261,20600.011070803914,100590.13568990653,100590.13568990653,100590.13568990653,126529.46308990494,123829.88188500048,2699.581204904458,0.0,93290.68183957943,50859.49512796175,47145.76301290852,25939.327399998412,73085.09041290694,19779.333506942665,1450.0,0.0,0.8866491462025645,2.8637665030005284,0.0014957518510113484,1.0,1.0,-5.197562310697151,351933.2187532163,1545786.524901501,4.392272290685472,1545786.524901501,4.392272290685472,0.7625229907443118,0.09178378527366944,3.628786461837984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786461837984,1.2786945453303467,1.2789930443222741,2.837883742516864,6013.135113678828,14750.278718189178,6484.53133421184,0.00041603506397569864,25708.5069128944,2621.538131053357,19382.698102796072,1976.4851506677687,0.7539410269320018,0.7539410269320018,32739.762933185546,32395.05729023726,1.013318502338227,0.8,4333.524308664503,4287.898129693729,1.013318502338227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275831763519,4.802443063469708,-1.0539922089692153,5.856435272438923,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828686589115,0.00023343226665977675,198.92221559052197,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.0005565493475807156,0.09178378527374129,0.09178378527374129,0.09178378527374129,0.09178373061416892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6853510117,589.7531102072618,0.0,0.09178378527374129,0.09178378527366944,0.09178378527366944,0.375,0.375,0.5,6.0093908987606515,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25939.327399998412,19779.333506942665,0.7625229907443118,0.7968694645467584,3.8782893310553903,0.7959082990786854,0.5140449127926376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495291291278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915516213753,261.36915516213753,-11.780844837862446,244.97191153133124,277.7663987929438,119599.21277742663,119599.20873945316,0.004037973473520667,0.0,nan,277.7663987929438,4.616398792943812,271.20750134062126,-1.942498659378714,264.6486038882988,-8.501396111701183,258.08970643597627,-15.06029356402371,251.53080898365374,-21.619191016346235,244.97191153133124,-28.178088468668733,1.0,1.0,25762.5980482374,25762.5980482374,277.27986597696275,4.129865976962776,277.27986597696275,277.27986597696275,79990.12323041758,79990.12461910261,-0.0013886850356357172,0.0,8575.796259387458,8575.796259387458,0.904774814052553,3646.930394147174,277.27986597696275,4.129865976962776,1.0,0.002,0.26271427003754017,0.004562263149013636,0.00040690115002422144,0.0015930988499744737,0.20345057501211072,0.20345057501211072,0.0,-1.3049457348035531e-15,0.9999994018204975,0.9999994018204975,0.0,0.09178373037049042,5.490317901135436e-08,0.0,0.0,0.0,1601652.141228282,267.9524376893028,0.0,1.0,1279917.8190469998,2616.7980837945684,,,,,,,,,,,,,,,,,,,2.0,14750.278718189178,1450.0,0.375,6.1796691888313084,3.5
3683.0,-30.00000399227496,4.8024429727609075,34.89835428145911,28.371862484514736,6.438314575548159,-26.356172135492645,-39.8662488796748,2.7944827187658285,-5.197562311243189,-5.197562311249052,39.796707956359036,37569.019311191965,20600.010885060514,20600.010885060514,58169.03019625248,80000.20527930664,79990.12417270575,20600.010885060514,100590.13505776627,100590.13505776627,100590.13505776627,126529.4624395994,123829.88197064515,2699.5804689542515,0.0,93290.68148651626,50859.49551840168,47145.762186793974,25939.32738183314,73085.08956862711,19779.333489554087,1450.0,0.0,0.8866491463769255,2.8637665029428585,0.0014957518510113484,1.0,1.0,-5.197562311243189,351933.2187457164,1545786.522806089,4.39227228482507,1545786.522806089,4.39227228482507,0.7625229906079498,0.09178378499600803,3.628786476232342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786476232342,1.2786945455130663,1.2789930445050364,2.8378837533684163,6013.135136671965,14750.278774649454,6484.531347471278,0.0004160350617585924,25708.506713621002,2621.5381107331254,19382.698142429424,1976.4851547092458,0.7539410343176406,0.7539410343176406,32739.76303708096,32395.05729023726,1.0133185063577714,0.8,4333.524322416383,4287.898129693729,1.0133185063577714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472757718272595,4.8024429727609075,-1.0539922468725011,5.856435219633409,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828610194619,0.00023343226844310138,198.92221553047253,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.0005565493497883876,0.09178378499601526,0.09178378499601526,0.09178378499601526,0.09178373063037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.6930394882,589.7531076696366,0.0,0.09178378499601526,0.09178378499600803,0.09178378499600803,0.375,0.375,0.5,6.009389267790442,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25939.32738183314,19779.333489554087,0.7625229906079498,0.79686948664318,3.878289312729963,0.7959083109781455,0.5140449239774763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952908416643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691551856828,261.3691551856828,-11.780844814317163,244.9719116049285,277.76639876643713,119599.21262229436,119599.20902043795,0.00360185641758446,0.0,nan,277.76639876643713,4.6163987664371575,271.2075013341354,-1.9424986658646048,264.64860390183367,-8.50139609816631,258.08970646953196,-15.060293530468016,251.53080903723023,-21.61919096276975,244.9719116049285,-28.178088395071484,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659243675,4.12986592436755,277.2798659243675,277.2798659243675,79990.12283606039,79990.12417270575,-0.0013366453640628606,0.0,8575.796259387458,8575.796259387458,0.9047748131643143,3646.9304086135035,277.2798659243675,4.12986592436755,1.0,0.002,0.26271432464546685,0.004562262906718856,0.0004069012346024495,0.0015930987653995227,0.20345061730122474,0.20345061730122474,0.0,1.9719469113166355e-15,0.9999994050373077,0.9999994050373077,0.0,0.0917837303880802,5.460792783393694e-08,0.0,0.0,0.0,1601652.141227653,267.9524376887568,0.0,1.0,1279917.8190488745,2616.7980837868963,,,,,,,,,,,,,,,,,,,2.0,14750.278774649454,1450.0,0.375,6.1796691888313084,3.5
3684.0,-30.00000392100912,4.8024428836269974,34.89835425876875,28.371862205117964,6.4383145405368,-26.356172074854562,-39.8662488796748,2.7944826943821788,-5.19756230869956,-5.197562308641674,39.79670790866559,37569.019738152594,20600.01069607346,20600.01069607346,58169.03043422605,80000.20486491444,79990.12374916085,20600.01069607346,100590.1344452343,100590.1344452343,100590.1344452343,126529.46181040982,123829.8820732901,2699.579737119723,0.0,93290.68110418452,50859.49597742247,47145.76125195783,25939.32736517552,73085.08861713336,19779.333473406943,1450.0,0.0,0.8866491465628367,2.8637665032115485,0.0014957518510113484,1.0,1.0,-5.19756230869956,351933.21878066135,1545786.5207604847,4.392272278576464,1545786.5207604847,4.392272278576464,0.7625229904751274,0.09178378471940322,3.628786495569816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786495569816,1.2786945456260572,1.2789930446180537,2.837883768240474,6013.135168184071,14750.278829181274,6484.531355670719,0.0004160350574511214,25708.50647126193,2621.538086019378,19382.6981669381,1976.485157208435,0.7539410423785181,0.7539410423785181,32739.76317665475,32395.05729023726,1.013318511757654,0.8,4333.524340890751,4287.898129693729,1.013318511757654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275710844328,4.8024428836269974,-1.053992282278748,5.856435165905745,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828536021932,0.00023343227017456092,198.92221547216963,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.0005565493527541886,0.09178378471958214,0.09178378471958214,0.09178378471958214,0.09178373065822659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.70068878337,589.7531051449893,0.0,0.09178378471958214,0.09178378471940322,0.09178378471940322,0.375,0.375,0.5,6.009387645962007,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,-5.786660040030256e-11,25939.32736517552,19779.333473406943,0.7625229904751274,0.7968695115001978,3.8782892919593324,0.7959083245961813,0.5140449365117863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952904034957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155208243,261.369155208243,-11.780844791756977,244.9719116771357,277.7663987393503,119599.21283545319,119599.20938429183,0.003451161352592751,0.0,nan,277.7663987393503,4.616398739350302,271.20750132690733,-1.9424986730926435,264.64860391446445,-8.501396085535532,258.0897065020215,-15.060293497978478,251.5308090895786,-21.619190910421366,244.9719116771357,-28.178088322864284,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658775865,4.1298658775864965,277.2798658775865,277.2798658775865,79990.12238927466,79990.12374916085,-0.0013598861842183396,0.0,8575.796259387458,8575.796259387458,0.9047748119710487,3646.9304280476654,277.2798658775865,4.1298658775864965,1.0,0.002,0.26271437894679517,0.004562262666296864,0.00040690131870840904,0.0015930986812969865,0.2034506593542045,0.2034506593542045,0.0,5.395423691156864e-15,0.9999994083777789,0.9999994083777789,0.0,0.09178373041807665,5.4301326576860045e-08,0.0,0.0,0.0,1601652.1412305862,267.9524376913004,0.0,1.0,1279917.8190401301,2616.798083822648,,,,,,,,,,,,,,,,,,,2.0,14750.278829181274,1450.0,0.375,6.1796691888313084,3.5
3685.0,-30.000003851484433,4.802442796018192,34.89835423598699,28.371861995570384,6.438314489115764,-26.35617201742441,-39.8662488796748,2.7944826550557615,-5.1975623074444,-5.197562307409461,39.796707860649754,37569.020086383214,20600.010513060963,20600.010513060963,58169.03059944417,80000.2045465525,79990.12331525364,20600.010513060963,100590.1338283146,100590.1338283146,100590.1338283146,126529.46117623756,123829.88216692643,2699.5790093111245,0.0,93290.68078630656,50859.49632613737,47145.7605112991,25939.32734792296,73085.08785922205,19779.333456776763,1450.0,0.0,0.8866491467435748,2.863766503344127,0.0014957518510113484,1.0,1.0,-5.1975623074444,351933.2187979048,1545786.51869832,4.3922722725017245,1545786.51869832,4.3922722725017245,0.7625229903411722,0.09178378444432604,3.6287865077466526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865077466526,1.278694545808291,1.2789930448003302,2.8378837773588974,6013.135187504916,14750.278881394968,6484.531368894909,0.0004160350558530878,25708.506297394928,2621.5380682898776,19382.69820646609,1976.4851612391685,0.7539410490149777,0.7539410490149777,32739.763264544563,32395.05729023726,1.013318515157968,0.8,4333.524352524086,4287.898129693729,1.013318515157968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275651789286,4.802442796018192,-1.0539923178584143,5.856435113876606,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828463661422,0.0002334322718637177,198.9222154152911,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.000556549354621758,0.0917837844443451,0.0917837844443451,0.0917837844443451,0.09178373068118528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.70829311153,589.7531026351493,0.0,0.0917837844443451,0.09178378444432604,0.09178378444432604,0.375,0.375,0.5,6.009386033063597,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,-3.495870259939693e-11,25939.32734792296,19779.333456776763,0.7625229903411722,0.7968695314052534,3.878289275210092,0.7959083351105839,0.5140449466072943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495289978071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691552283471,261.3691552283471,-11.78084477165288,244.97191174775568,277.76639870893854,119599.21265195153,119599.20957650796,0.0030754435788672638,0.0,nan,277.76639870893854,4.616398708938561,271.20750131670195,-1.9424986832980267,264.6486039244654,-8.501396075534558,258.08970653222883,-15.060293467771146,251.53080913999224,-21.619190860007734,244.97191174775568,-28.178088252244294,1.0,1.0,25762.5980482374,25762.5980482374,277.279865828222,4.129865828222023,277.279865828222,277.279865828222,79990.12206271246,79990.12331525364,-0.0012525411875685677,0.0,8575.796259387458,8575.796259387458,0.9047748112196475,3646.930440285386,277.279865828222,4.129865828222023,1.0,0.002,0.2627144329493697,0.0045622624269618375,0.00040690140235056295,0.0015930985976497216,0.20345070117528147,0.20345070117528147,0.0,2.8449465006019636e-16,0.9999994116326764,0.9999994116326764,0.0,0.09178373044174644,5.4002579607016386e-08,0.0,0.0,0.0,1601652.141232034,267.9524376925556,0.0,1.0,1279917.8190358153,2616.7980838402905,,,,,,,,,,,,,,,,,,,2.0,14750.278881394968,1450.0,0.375,6.1796691888313084,3.5
3686.0,-30.000003783623406,4.802442709902501,34.89835421312285,28.3718618209474,6.438314437645656,-26.356171961496482,-39.8662488796748,2.7944826155188354,-5.197562306564521,-5.197562306547552,39.79670781271065,37569.02041911475,20600.01033388711,20600.01033388711,58169.03075300186,80000.20424611392,79990.12287998297,20600.01033388711,100590.13321387008,100590.13321387008,100590.13321387008,126529.46054444973,123829.88225895814,2699.5782854915865,0.0,93290.68048331373,50859.49665631507,47145.75980777629,25939.327330579643,73085.08713835593,19779.33344008133,1450.0,0.0,0.8866491469220306,2.863766503437106,0.0014957518510113484,1.0,1.0,-5.197562306564521,351933.21880999894,1545786.516640536,4.392272266503698,1545786.516640536,4.392272266503698,0.7625229902073694,0.091783784170502,3.6287865189331687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865189331687,1.2786945459915007,1.2789930449835825,2.837883785700677,6013.135205180146,14750.278931904098,6484.531382189902,0.00041603505454348907,25708.506134645904,2621.538051694096,19382.698246205713,1976.4851652914822,0.7539410553336175,0.7539410553336175,32739.763345286465,32395.05729023726,1.0133185182817408,0.8,4333.524363211304,4287.898129693729,1.0133185182817408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275593972907,4.802442709902501,-1.0539923530362643,5.856435062938766,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828393032487,0.00023343227351245327,198.9222153597737,0.0,0.0,0.0,0.028173884916911182,8.005761511191119e-05,0.00015337065254008436,0.0005565493563374413,0.09178378417057005,0.09178378417057005,0.09178378417057005,0.09178373070263858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7158547583,589.7531001393892,0.0,0.09178378417057005,0.091783784170502,0.091783784170502,0.375,0.375,0.5,6.009384429024483,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,25939.327330579643,19779.33344008133,0.7625229902073694,0.7968695503538806,3.8782892593133798,0.7959083450620128,0.5140449562301757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149528956304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155246286,261.369155246286,-11.78084475371395,244.9719118167892,277.76639867578285,119599.21246335584,119599.20971913803,0.0027442178179668385,0.0,nan,277.76639867578285,4.616398675782875,271.20750130398415,-1.9424986960158321,264.6486039321854,-8.501396067814596,258.0897065603866,-15.06029343961336,251.5308091885879,-21.619190811412068,244.9719118167892,-28.178088183210775,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657783282,4.129865778328224,277.2798657783282,277.2798657783282,79990.12183670852,79990.12287998297,-0.0010432744456920773,0.0,8575.796259387458,8575.796259387458,0.9047748105293564,3646.9304515278345,277.2798657783282,4.129865778328224,1.0,0.002,0.26271448665536623,0.004562262188895606,0.00040690148553305065,0.0015930985144675287,0.20345074276652533,0.20345074276652533,0.0,5.793976409762536e-16,0.9999994148639423,0.9999994148639423,0.0,0.09178373046450036,5.370600163197086e-08,0.0,0.0,0.0,1601652.141233051,267.95243769343546,0.0,1.0,1279917.819032784,2616.7980838526696,,,,,,,,,,,,,,,,,,,2.0,14750.278931904098,1450.0,0.375,6.1796691888313084,3.5
3687.0,-30.000003717763583,4.802442625329249,34.898354190234194,28.37186154155063,6.438314409102658,-26.35617190507696,-39.8662488447502,2.794482596416021,-5.197562301273933,-5.197562301269993,39.796707766275674,37569.02081935576,20600.010148794438,20600.010148794438,58169.0309681502,80000.2038618046,79990.12247683706,20600.010148794438,100590.1326256315,100590.1326256315,100590.1326256315,126529.45994093297,123829.88237505763,2699.577565875344,0.0,93290.68013210276,50859.497089653814,47145.758936054386,25939.327315301474,73085.08625135585,19779.333425088913,1450.0,0.0,0.8866491471176899,2.86376650399603,0.0014957518510113484,1.0,1.0,-5.197562301273933,351933.2188826922,1545786.5146454219,4.392272259927442,1545786.5146454219,4.392272259927442,0.7625229900785124,0.09178378389785992,3.6287865373714094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865373714094,1.278694546080021,1.2789930450721234,2.8378837999238007,6013.135235317238,14750.27898080788,6484.5313886135755,0.0004160350502435456,25708.505907233633,2621.538028504498,19382.698265406503,1976.4851672494178,0.7539410627496936,0.7539410627496936,32739.763478369776,32395.05729023726,1.0133185234305173,0.8,4333.524380826574,4287.898129693729,1.0133185234305173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275534246626,4.802442625329249,-1.053992384988999,5.856435010318248,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828324486296,0.00023343227511257006,198.92221530589345,0.0,0.0,0.0,0.028173884916911182,8.005761542795614e-05,0.00015337065222403943,0.0005565493580184667,0.09178378389785503,0.09178378389785503,0.09178378389785503,0.09178373074080627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7233784163,589.7530976562288,0.0,0.09178378389785503,0.09178378389785992,0.09178378389785992,0.375,0.375,0.5,6.009382834310252,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,25939.327315301474,19779.333425088913,0.7625229900785124,0.7968695735773832,3.8782892396463766,0.7959083576653926,0.5140449679452734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952891579407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915526435575,261.36915526435575,-11.780844735644223,244.97191188438745,277.766398644324,119599.21277120578,119599.21000697507,0.0027642307293618998,0.0,nan,277.766398644324,4.616398644324022,271.2075012923367,-1.942498707663276,264.6486039403494,-8.501396059650574,258.0897065883621,-15.060293411637872,251.53080923637478,-21.6191907636252,244.97191188438745,-28.178088115612525,1.0,1.0,25762.5980482374,25762.5980482374,277.279865736596,4.1298657365960025,277.279865736596,277.279865736596,79990.12135834726,79990.12247683706,-0.0011184898030478507,0.0,8575.796259387458,8575.796259387458,0.9047748093915802,3646.9304700582666,277.279865736596,4.1298657365960025,1.0,0.002,0.26271454004841294,0.004562261952949787,0.00040690156823454523,0.0015930984317665726,0.2034507841172726,0.2034507841172726,0.0,1.1180292802670522e-15,0.9999994182736036,0.9999994182736036,0.0,0.09178373050481006,5.3393049853663686e-08,0.0,0.0,0.0,1601652.1412391528,267.95243769872604,0.0,1.0,1279917.8190145902,2616.79808392705,,,,,,,,,,,,,,,,,,,2.0,14750.27898080788,1450.0,0.375,6.1796691888313084,3.5
3688.0,-30.00000365365915,4.802442542282357,34.898354167333835,28.37186133200305,6.438314372087541,-26.356171851084493,-39.8662488447502,2.7944825695128115,-5.1975622954036,-5.19756229540264,39.79670772016084,37569.02117043391,20600.00996563109,20600.00996563109,58169.031136064994,80000.2035373675,79990.12207756563,20600.00996563109,100590.13204319672,100590.13204319672,100590.13204319672,126529.45934356969,123829.88249310027,2699.57685046942,0.0,93290.67982271712,50859.497455783305,47145.758185482024,25939.32730037297,73085.085485855,19779.333410388903,1450.0,0.0,0.8866491473149074,2.8637665046162213,0.0014957518510113484,1.0,1.0,-5.1975622954036,351933.21896335395,1545786.512666879,4.392272253298824,1545786.512666879,4.392272253298824,0.7625229899506494,0.09178378362648815,3.628786551551191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786551551191,1.2786945462046873,1.2789930451968188,2.8378838107363853,6013.135258227807,14750.279027523164,6484.531397660251,0.0004160350475044234,25708.50572151683,2621.5380095666546,19382.69829244762,1976.4851700068446,0.7539410692479571,0.7539410692479571,32739.763580716426,32395.05729023726,1.0133185273901426,0.8,4333.524394373456,4287.898129693729,1.0133185273901426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275475142907,4.802442542282357,-1.053992415963866,5.856434958246223,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828257767137,0.0002334322766700373,198.92221525344925,0.0,0.0,0.0,0.028173884916911182,8.005761542795614e-05,0.00015337065222403943,0.000556549360193229,0.09178378362659811,0.09178378362659811,0.09178378362659811,0.09178373078109887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.730858191,589.7530951875566,0.0,0.09178378362659811,0.09178378362648815,0.09178378362648815,0.375,0.375,0.5,6.009381248947558,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,25939.32730037297,19779.333410388903,0.7625229899506494,0.7968695937104018,3.878289222309636,0.795908368299345,0.514044978133125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952887647874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691552816027,261.3691552816027,-11.780844718397304,244.97191195043123,277.7663986127742,119599.21284372076,119599.21020535064,0.002638370160839205,0.0,nan,277.7663986127742,4.616398612774219,271.2075012803056,-1.9424987196943562,264.64860394783705,-8.501396052162931,258.0897066153684,-15.060293384631564,251.53080928289984,-21.61919071710014,244.97191195043123,-28.178088049568743,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656959054,4.129865695905437,277.2798656959054,277.2798656959054,79990.12103638837,79990.12207756563,-0.0010411772527731955,0.0,8575.796259387458,8575.796259387458,0.9047748085165824,3646.9304843089467,277.2798656959054,4.129865695905437,1.0,0.002,0.2627145931282573,0.004562261718488933,0.0004069016504514292,0.0015930983495500651,0.2034508252257146,0.2034508252257146,0.0,1.4944642745540193e-15,0.9999994216860095,0.9999994216860095,0.0,0.09178373054664198,5.307984616979882e-08,0.0,0.0,0.0,1601652.1412459237,267.9524377045964,0.0,1.0,1279917.8189944022,2616.798084009587,,,,,,,,,,,,,,,,,,,2.0,14750.279027523164,1450.0,0.375,6.1796691888313084,3.5
