time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3689.0,-30.000003591151224,4.802442460730683,34.8983541444258,28.371861157380067,6.438314330656204,-26.356171798970465,-39.8662488447502,2.7944825384754575,-5.197562289856535,-5.197562289854233,39.796707674138965,37569.021489735045,20600.009786204922,20600.009786204922,58169.03127593997,80000.20325115844,79990.12167642178,20600.009786204922,100590.13146262671,100590.13146262671,100590.13146262671,126529.45874797483,123829.88260873182,2699.576139243008,0.0,93290.67954098588,50859.49777956237,47145.757512692784,25939.327285348118,73085.0847980409,19779.33339562077,1450.0,0.0,0.8866491475102789,2.8637665052022427,0.0014957518510113484,1.0,1.0,-5.197562289856535,351933.21903957194,1545786.5106906525,4.392272246732246,1545786.5106906525,4.392272246732246,0.7625229898229924,0.0917837833566958,3.628786563124817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786563124817,1.2786945463485107,1.2789930453406757,2.837883819468316,6013.13527672972,14750.279072422181,6484.531408097113,0.00041603504569078144,25708.50556188444,2621.537993288681,19382.6983236441,1976.485173188,0.7539410751428891,0.7539410751428891,32739.7636642524,32395.05729023726,1.0133185306220134,0.8,4333.524405430506,4287.898129693729,1.0133185306220134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275417245111,4.802442460730683,-1.0539924465059691,5.856434907236652,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828192709644,0.00023343227818871528,198.9222152023112,0.0,0.0,0.0,0.028173884916911182,8.005761542795614e-05,0.00015337065222403943,0.0005565493619682836,0.09178378335674509,0.09178378335674509,0.09178378335674509,0.09178373082010523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7382933935,589.7530927335861,0.0,0.09178378335674509,0.0917837833566958,0.0917837833566958,0.375,0.375,0.5,6.009379672849413,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,25939.327285348118,19779.33339562077,0.7625229898229924,0.7968696118546945,3.878289206605123,0.7959083777036163,0.5140449873397712,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952883821128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915529762996,261.36915529762996,-11.780844702370018,244.9719120148872,277.7663985803727,119599.21279072024,119599.21033894262,0.002451777620413626,0.0,nan,277.7663985803727,4.616398580372731,271.2075012672756,-1.9424987327244025,264.6486039541785,-8.50139604582148,258.0897066410814,-15.060293358918557,251.53080932798431,-21.619190672015662,244.9719120148872,-28.178087985112768,1.0,1.0,25762.5980482374,25762.5980482374,277.27986565467756,4.129865654677587,277.27986565467756,277.27986565467756,79990.1207882113,79990.12167642178,-0.0008882104884833097,0.0,8575.796259387458,8575.796259387458,0.9047748078024037,3646.930495940441,277.27986565467756,4.129865654677587,1.0,0.002,0.2627146458979616,0.004562261485350359,0.00040690173218768536,0.001593098267814296,0.20345086609384266,0.20345086609384266,0.0,1.9810542095655137e-15,0.9999994250650208,0.9999994250650208,0.0,0.09178373058698823,5.276970757329832e-08,0.0,0.0,0.0,1601652.1412523224,267.95243771014344,0.0,1.0,1279917.8189753257,2616.798084087574,,,,,,,,,,,,,,,,,,,2.0,14750.279072422181,1450.0,0.375,6.1796691888313084,3.5
3690.0,-30.000003530655146,4.802442380736692,34.89835412157284,28.37186091290789,6.438314316401551,-26.356171745949474,-39.866248809825606,2.7944825316959276,-5.197562279147576,-5.197562279109279,39.79670762991059,37569.021892104865,20600.0095992827,20600.0095992827,58169.03149138756,80000.20286220832,79990.12131312034,20600.0095992827,100590.13091240304,100590.13091240304,100590.13091240304,126529.45818518306,123829.88275274134,2699.575432441721,0.0,93290.67919931748,50859.49822921414,47145.75663344816,25939.327272780014,73085.08390622817,19779.33338287866,1450.0,0.0,0.886649147725443,2.8637665063335533,0.0014957518510113484,1.0,1.0,-5.197562279147576,351933.2191867104,1545786.508791806,4.392272239500423,1545786.508791806,4.392272239500423,0.7625229897012219,0.09178378308806517,3.6287865834787363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865834787363,1.2786945463799264,1.2789930453720988,2.837883835316327,6013.1353103097545,14750.279115737976,6484.531410376854,0.00041603504027894683,25708.505323530044,2621.5379689832967,19382.6983304584,1976.4851738828652,0.7539410823980549,0.7539410823980549,32739.763811162666,32395.05729023726,1.0133185363057327,0.8,4333.524424875949,4287.898129693729,1.0133185363057327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275356928463,4.802442380736692,-1.0539924733593136,5.856434854096006,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982812974602,0.00023343227965851477,198.9222151528191,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493639431188,0.09178378308814754,0.09178378308814754,0.09178378308814754,0.09178373087863699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7456896131,589.753090292559,0.0,0.09178378308814754,0.09178378308806517,0.09178378308806517,0.375,0.375,0.5,6.009378106570413,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,-3.83124643121846e-11,25939.327272780014,19779.33338287866,0.7625229897012219,0.796869635250504,3.878289186283485,0.7959083903635021,0.5140449991178474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952880089687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691553149469,261.3691553149469,-11.780844685053069,244.97191207794367,277.76639855195015,119599.2133148524,119599.21066577853,0.0026490738800251544,0.0,nan,277.76639855195015,4.616398551950169,271.20750125714886,-1.9424987428511145,264.6486039623475,-8.501396037652455,258.08970666754624,-15.060293332453739,251.53080937274495,-21.619190627255023,244.97191207794367,-28.178087922056307,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656230589,4.129865623058947,277.2798656230589,277.2798656230589,79990.12042349417,79990.12131312034,-0.0008896261715563014,0.0,8575.796259387458,8575.796259387458,0.9047748065464158,3646.93051639613,277.2798656230589,4.129865623058947,1.0,0.002,0.2627146983380383,0.004562261254534522,0.0004069018134177502,0.0015930981865862617,0.20345090670887508,0.20345090670887508,0.0,4.011981719065361e-15,0.9999994286564058,0.9999994286564058,0.0,0.09178373064798866,5.2440076520038475e-08,0.0,0.0,0.0,1601652.1412646747,267.9524377208524,0.0,1.0,1279917.8189385007,2616.7980842381257,,,,,,,,,,,,,,,,,,,2.0,14750.279115737976,1450.0,0.375,6.1796691888313084,3.5
3691.0,-30.00000347180923,4.802442302270025,34.898354098774625,28.371860703360312,6.438314287366542,-26.356171695891643,-39.866248809825606,2.7944825114489062,-5.197562268639217,-5.197562268605634,39.79670758578348,37569.022222137144,20600.009416003853,20600.009416003853,58169.031638140994,80000.20256187819,79990.12094749363,20600.009416003853,100590.13036349749,100590.13036349749,100590.13036349749,126529.45762367573,123829.88289364602,2699.574730029714,0.0,93290.67891744614,50859.49857770488,47145.75593304585,25939.327260178237,73085.0831932241,19779.33337011714,1450.0,0.0,0.8866491479392321,2.8637665074437373,0.0014957518510113484,1.0,1.0,-5.197562268639217,351933.21933110076,1545786.5068971538,4.3922722323148164,1545786.5068971538,4.3922722323148164,0.7625229895796931,0.09178378282096998,3.6287865972703583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865972703583,1.2786945464737487,1.278993045465943,2.8378838458938063,6013.135332722163,14750.279156760354,6484.531417185267,0.0004160350373396134,25708.505148145425,2621.5379510990424,19382.6983508092,1976.4851759580695,0.7539410883330742,0.7539410883330742,32739.76391070767,32395.05729023726,1.0133185401569667,0.8,4333.524438051997,4287.898129693729,1.0133185401569667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275297787476,4.802442302270025,-1.0539924997211205,5.856434801991146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828068499859,0.00023343228108822244,198.92221510467698,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493660583489,0.09178378282101879,0.09178378282101879,0.09178378282101879,0.09178373093634933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.75303900376,589.7530878669776,0.0,0.09178378282101879,0.09178378282096998,0.09178378282096998,0.375,0.375,0.5,6.009376550029696,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,25939.327260178237,19779.33337011714,0.7625229895796931,0.7968696540891373,3.8782891695237742,0.7959084001362127,0.5140450086484989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952876478346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915533182537,261.36915533182537,-11.780844668174609,244.97191213943563,277.76639852421516,119599.21344742071,119599.2108654194,0.0025820013192408677,0.0,nan,277.76639852421516,4.616398524215185,271.20750124725924,-1.9424987527407325,264.6486039703033,-8.50139602969665,258.08970669334747,-15.060293306652511,251.53080941639155,-21.61919058360843,244.97191213943563,-28.178087860564347,1.0,1.0,25762.5980482374,25762.5980482374,277.27986559092784,4.129865590927864,277.27986559092784,277.27986559092784,79990.12006685349,79990.12094749363,-0.0008806401456240565,0.0,8575.796259387458,8575.796259387458,0.9047748056953704,3646.93053025671,277.27986559092784,4.129865590927864,1.0,0.002,0.2627147504521077,0.0045622610251172735,0.000406901894142714,0.0015930981058583549,0.203450947071357,0.203450947071357,0.0,1.0690233420707074e-15,0.9999994322082798,0.9999994322082798,0.0,0.09178373070689805,5.211407193403992e-08,0.0,0.0,0.0,1601652.1412767959,267.95243773136076,0.0,1.0,1279917.8189023617,2616.7980843858704,,,,,,,,,,,,,,,,,,,2.0,14750.279156760354,1450.0,0.375,6.1796691888313084,3.5
3692.0,-30.00000341471765,4.802442225338561,34.89835407605776,28.371860493812733,6.438314268388161,-26.356171646407056,-39.866248809825606,2.7944825000775615,-5.197562256186188,-5.197562256107715,39.79670754253244,37569.02257300423,20600.009231779328,20600.009231779328,58169.03180478356,80000.20223541124,79990.12059717372,20600.009231779328,100590.12982895305,100590.12982895305,100590.12982895305,126529.45707752854,123829.88304543516,2699.5740320933833,0.0,93290.6786232686,50859.49896086138,47145.75518045246,25939.327248575482,73085.08242902794,19779.333358189615,1450.0,0.0,0.8866491481597499,2.8637665087593516,0.0014957518510113484,1.0,1.0,-5.197562256186188,351933.21950221015,1545786.505040267,4.392272224903053,1545786.505040267,4.392272224903053,0.7625229894609484,0.09178378255536039,3.6287866136621574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866136621574,1.2786945465264423,1.2789930455186491,2.8378838585960273,6013.135359636645,14750.279196052232,6484.5314210090855,0.00041603503325606303,25708.50495094833,2621.537930990535,19382.69836223885,1976.4851771235694,0.7539410945607659,0.7539410945607659,32739.764029020193,32395.05729023726,1.0133185447342856,0.8,4333.524453712165,4287.898129693729,1.0133185447342856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727523834133,4.802442225338561,-1.0539925242788737,5.856434749617435,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999828009079594,0.00023343228247530709,198.92221505797005,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493685723698,0.09178378255544622,0.09178378255544622,0.09178378255544622,0.09178373100134223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7603444314,589.7530854559378,0.0,0.09178378255544622,0.09178378255536039,0.09178378255536039,0.375,0.375,0.5,6.009375003413589,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,-7.850076144677587e-11,25939.327248575482,19779.333358189615,0.7625229894609484,0.7968696742518416,3.8782891515706237,0.7959084107385501,0.5140450188242869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952872965514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691553490999,261.3691553490999,-11.780844650900065,244.971912199436,277.76639849876386,119599.21376827941,119599.21112569829,0.0026425811170105993,0.0,nan,277.76639849876386,4.6163984987638855,271.2075012388983,-1.9424987611016604,264.6486039790327,-8.501396020967263,258.08970671916717,-15.06029328083281,251.5308094593016,-21.619190540698384,244.971912199436,-28.178087800563986,1.0,1.0,25762.5980482374,25762.5980482374,277.27986556257594,4.129865562575958,277.27986556257594,277.27986556257594,79990.11974087372,79990.12059717372,-0.0008563000010326505,0.0,8575.796259387458,8575.796259387458,0.9047748046838748,3646.930546730468,277.27986556257594,4.129865562575958,1.0,0.002,0.26271480223354154,0.004562260797515553,0.0004069019743541191,0.0015930980256501283,0.20345098717705953,0.20345098717705953,0.0,4.247470430929212e-15,0.9999994358324404,0.9999994358324404,0.0,0.09178373077392778,5.178143261126121e-08,0.0,0.0,0.0,1601652.1412911608,267.9524377438138,0.0,1.0,1279917.8188595308,2616.7980845609563,,,,,,,,,,,,,,,,,,,2.0,14750.279196052232,1450.0,0.375,6.1796691888313084,3.5
3693.0,-30.000003359167547,4.80244214991292,34.89835405342198,28.37186031918975,6.438314242145861,-26.356171599036195,-39.866248809825606,2.7944824820145544,-5.197562243805635,-5.197562243815509,39.796707499437105,37569.022881299294,20600.009051080564,20600.009051080564,58169.03193237986,80000.201960824,79990.12024533874,20600.009051080564,100590.1292964193,100590.1292964193,100590.1292964193,126529.45653342834,123829.88319483228,2699.5733385960593,0.0,93290.67836540293,50859.499285878344,47145.75453280509,25939.32723700904,73085.08176981413,19779.33334630017,1450.0,0.0,0.8866491483793041,2.86376651006727,0.0014957518510113484,1.0,1.0,-5.197562243805635,351933.2196723181,1545786.503190381,4.39227221752368,1545786.503190381,4.39227221752368,0.7625229893426042,0.09178378229137395,3.6287866263733073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866263733073,1.2786945466101443,1.2789930456023706,2.837883868350987,6013.135380306234,14750.279233415073,6484.531427083096,0.0004160350305192154,25708.50478983378,2621.5379145614233,19382.698380394475,1976.4851789749277,0.7539410999919064,0.7539410999919064,32739.764120766577,32395.05729023726,1.0133185482838039,0.8,4333.524465855967,4287.898129693729,1.0133185482838039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275180032889,4.80244214991292,-1.0539925483331531,5.8564346982460735,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827951263706,0.00023343228382493978,198.92221501252425,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493705218872,0.09178378229138963,0.09178378229138963,0.09178378229138963,0.09178373106598872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.76760278776,589.7530830604264,0.0,0.09178378229138963,0.09178378229137395,0.09178378229137395,0.375,0.375,0.5,6.009373466639015,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25939.32723700904,19779.33334630017,0.7625229893426042,0.7968696917377346,3.8782891357480076,0.7959084196633552,0.5140450276791807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952869557403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915536589794,261.36915536589794,-11.780844634102039,244.97191225788364,277.76639847391226,119599.2138823131,119599.21131262,0.0025696930888774137,0.0,nan,277.76639847391226,4.616398473912284,271.20750123070655,-1.9424987692934224,264.6486039875008,-8.501396012499185,258.0897067442951,-15.060293255704892,251.53080950108938,-21.619190498910598,244.97191225788364,-28.178087742116332,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655338416,4.12986553384161,277.2798655338416,277.2798655338416,79990.11947034119,79990.12024533874,-0.0007749975484330207,0.0,8575.796259387458,8575.796259387458,0.9047748038995025,3646.9305595051737,277.2798655338416,4.12986553384161,1.0,0.002,0.2627148536855095,0.004562260571329128,0.00040690205405517397,0.0015930979459403962,0.20345102702758697,0.20345102702758697,0.0,-4.429616395906777e-15,0.9999994394218632,0.9999994394218632,0.0,0.09178373083939229,5.1451981665262986e-08,0.0,0.0,0.0,1601652.1413054422,267.95243775619434,0.0,1.0,1279917.8188169557,2616.7980847350095,,,,,,,,,,,,,,,,,,,2.0,14750.279233415073,1450.0,0.375,6.1796691888313084,3.5
3694.0,-30.00000330516553,4.80244207598255,34.89835403088206,28.371860144566767,6.4383142202135035,-26.35617155262762,-39.866248809825606,2.794482467675602,-5.197562230686117,-5.197562230642686,39.79670745692938,37569.023190917535,20600.008871647984,20600.008871647984,58169.032062565515,80000.20168402183,79990.1199015047,20600.008871647984,100590.12877315268,100590.12877315268,100590.12877315268,126529.45599905986,123829.8833494906,2699.5726495692625,0.0,93290.67810973866,50859.49961663447,47145.75388122687,25939.32722590718,73085.08110713404,19779.333334811403,1450.0,0.0,0.886649148600558,2.863766511453262,0.0014957518510113484,1.0,1.0,-5.197562230686117,351933.21985258063,1545786.5013649906,4.392272210087177,1545786.5013649906,4.392272210087177,0.7625229892260499,0.09178378202897775,3.628786639706798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786639706798,1.278694546676589,1.2789930456688308,2.837883878630946,6013.1354020882345,14750.279269170855,6484.531431904814,0.0004160350274341373,25708.50462491684,2621.5378977445757,19382.69839480691,1976.4851804445873,0.7539411053889568,0.7539411053889568,32739.76421700488,32395.05729023726,1.013318552007107,0.8,4333.524478594331,4287.898129693729,1.013318552007107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275122133025,4.80244207598255,-1.0539925712521292,5.856434647234679,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827895058981,0.00023343228513696208,198.92221496834495,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493725668534,0.09178378202904894,0.09178378202904894,0.09178378202904894,0.09178373113331344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7748158458,589.753080679882,0.0,0.09178378202904894,0.09178378202897775,0.09178378202897775,0.375,0.375,0.5,6.0093719397751055,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,25939.32722590718,19779.333334811403,0.7625229892260499,0.7968697093181338,3.878289119819356,0.7959084286613383,0.5140450365765594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952866241315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915538255727,261.36915538255727,-11.78084461744271,244.9719123148327,277.76639845028177,119599.21406191528,119599.21151345134,0.002548463911632924,0.0,nan,277.76639845028177,4.6163984502817925,271.20750122319197,-1.9424987768080086,264.6486039961021,-8.501396003897867,258.08970676901237,-15.060293230987611,251.5308095419225,-21.61919045807747,244.9719123148327,-28.17808768516727,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655069209,4.129865506920908,277.2798655069209,277.2798655069209,79990.11920414759,79990.1199015047,-0.0006973571144044399,0.0,8575.796259387458,8575.796259387458,0.9047748030767271,3646.930572905332,277.2798655069209,4.129865506920908,1.0,0.002,0.26271490480547527,0.004562260346789867,0.0004069021332426349,0.0015930978667624048,0.20345106662131746,0.20345106662131746,0.0,5.039805378581619e-15,0.9999994430392785,0.9999994430392785,0.0,0.09178373090901629,5.111996146478333e-08,0.0,0.0,0.0,1601652.1413205753,267.95243776931386,0.0,1.0,1279917.8187718387,2616.798084919455,,,,,,,,,,,,,,,,,,,2.0,14750.279269170855,1450.0,0.375,6.1796691888313084,3.5
3695.0,-30.000003252671572,4.802442003539546,34.89835400844935,28.371859969943785,6.438314200044064,-26.356171507400028,-39.866248809825606,2.7944824547725,-5.197562216484528,-5.19756221644298,39.79670741494079,37569.0234925284,20600.008693164003,20600.008693164003,58169.032185692406,80000.20141654716,79990.11956469377,20600.008693164003,100590.12825785778,100590.12825785778,100590.12825785778,126529.45547323891,123829.88350820584,2699.5719650330707,0.0,93290.67786347964,50859.499939460664,47145.75324890997,25939.32721538113,73085.0804642911,19779.333323803814,1450.0,0.0,0.8866491488253819,2.8637665129536134,0.0014957518510113484,1.0,1.0,-5.197562216484528,351933.2200477159,1545786.4995626959,4.392272202530681,1545786.4995626959,4.392272202530681,0.7625229891111188,0.09178378176813477,3.628786652735737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786652735737,1.2786945467363804,1.278993045728636,2.837883888687498,6013.135423396861,14750.279303283523,6484.531436243714,0.00041603502436800385,25708.504464749378,2621.5378814120395,19382.698407776174,1976.485181767084,0.7539411105905856,0.7539411105905856,32739.764311044994,32395.05729023726,1.013318555645366,0.8,4333.524491041737,4287.898129693729,1.013318555645366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275064539256,4.802442003539546,-1.0539925929534188,5.8564345964929645,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827840423912,0.00023343228641234295,198.92221492539937,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493745651102,0.09178378176820308,0.09178378176820308,0.09178378176820308,0.09178373120467292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7819830403,589.7530783144854,0.0,0.09178378176820308,0.09178378176813477,0.09178378176813477,0.375,0.375,0.5,6.009370422869065,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,25939.32721538113,19779.333323803814,0.7625229891111188,0.7968697264031308,3.8782891042007708,0.7959084373467089,0.5140450452248512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495286301764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915539912616,261.36915539912616,-11.78084460087382,244.97191237031114,277.7663984279411,119599.21424591947,119599.21171127763,0.0025346418304485413,0.0,nan,277.7663984279411,4.616398427941135,271.20750121641515,-1.9424987835848242,264.64860400488914,-8.50139599511084,258.0897067933631,-15.060293206636857,251.53080958183716,-21.619190418162816,244.97191237031114,-28.178087629688832,1.0,1.0,25762.5980482374,25762.5980482374,277.279865481846,4.129865481846025,277.279865481846,277.279865481846,79990.11892681161,79990.11956469377,-0.0006378821562975645,0.0,8575.796259387458,8575.796259387458,0.9047748022727449,3646.9305859994156,277.279865481846,4.129865481846025,1.0,0.002,0.2627149555918928,0.004562260123870492,0.0004069022119143956,0.001593097788086445,0.2034511059571978,0.2034511059571978,0.0,8.40473524110763e-16,0.9999994466732537,0.9999994466732537,0.0,0.09178373098171344,5.078642132987379e-08,0.0,0.0,0.0,1601652.141336956,267.95243778351545,0.0,1.0,1279917.8187229997,2616.7980851191246,,,,,,,,,,,,,,,,,,,2.0,14750.279303283523,1450.0,0.375,6.1796691888313084,3.5
3696.0,-30.000003201797476,4.802441932601194,34.89835398615306,28.371859795320802,6.438314190025338,-26.35617146261519,-39.866248809825606,2.7944824508431036,-5.197562199726349,-5.197562199731638,39.79670737400881,37569.023816500914,20600.00851260563,20600.00851260563,58169.03232910654,80000.20112119215,79990.11924679404,20600.00851260563,100590.12775939968,100590.12775939968,100590.12775939968,126529.45496552794,123829.88368042873,2699.5712850992163,0.0,93290.67760354816,50859.500298857136,47145.7525607678,25939.327206128266,73085.07976689607,19779.333313854626,1450.0,0.0,0.8866491490594381,2.8637665147240154,0.0014957518510113484,1.0,1.0,-5.197562199726349,351933.2202779747,1545786.4978054664,4.39227219466388,1545786.4978054664,4.39227219466388,0.7625229889995636,0.09178378150885788,3.6287866684718697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866684718697,1.278694546754589,1.2789930457468488,2.8378839009534915,6013.135449387029,14750.279335793748,6484.53143756505,0.00041603502012298394,25708.50428163475,2621.537862739544,19382.698411725734,1976.485182169827,0.75394111611433,0.75394111611433,32739.76442462506,32395.05729023726,1.013318560039594,0.8,4333.524506075504,4287.898129693729,1.013318560039594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275006276119,4.802441932601194,-1.0539926125603216,5.856434545161515,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982778747471,0.00023343228764836956,198.92221488377902,0.0,0.0,0.0,0.028173884916911182,8.00576157440008e-05,0.00015337065190799477,0.0005565493769785711,0.09178378150888347,0.09178378150888347,0.09178378150888347,0.09178373128564325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.7891058111,589.7530759637913,0.0,0.09178378150888347,0.09178378150885788,0.09178378150885788,0.375,0.375,0.5,6.009368916163566,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25939.327206128266,19779.333313854626,0.7625229889995636,0.7968697449060101,3.8782890872370275,0.7959084469037446,0.5140450545628031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495285988399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691554163966,261.3691554163966,-11.780844583603368,244.97191242439888,277.7663984083944,119599.21461835639,119599.21197638848,0.0026419679116147805,0.0,nan,277.7663984083944,4.616398408394446,271.2075012115953,-1.9424987884046914,264.6486040147962,-8.501395985203771,258.08970681799707,-15.060293182002908,251.530809621198,-21.61919037880199,244.97191242439888,-28.178087575601097,1.0,1.0,25762.5980482374,25762.5980482374,277.27986546148793,4.129865461487952,277.27986546148793,277.27986546148793,79990.11867881798,79990.11924679404,-0.0005679760652128607,0.0,8575.796259387458,8575.796259387458,0.9047748013017087,3646.9306018142292,277.27986546148793,4.129865461487952,1.0,0.002,0.26271500603634923,0.004562259902894301,0.0004069022900586683,0.0015930977099388,0.20345114502933415,0.20345114502933415,0.0,-2.53182891318815e-15,0.9999994503989277,0.9999994503989277,0.0,0.09178373106439314,5.0444464738796285e-08,0.0,0.0,0.0,1601652.1413562866,267.95243780027363,0.0,1.0,1279917.8186653685,2616.7980853547274,,,,,,,,,,,,,,,,,,,2.0,14750.279335793748,1450.0,0.375,6.1796691888313084,3.5
3697.0,-30.00000315218298,4.802441863113819,34.89835396397613,28.371859655622416,6.438314164192803,-26.356171420545415,-39.86624877490101,2.794482432555175,-5.197562184671995,-5.19756218469611,39.79670733285775,37569.024068421306,20600.00833848845,20600.00833848845,58169.032406909755,80000.20091398837,79990.11891764577,20600.00833848845,100590.12725613422,100590.12725613422,100590.12725613422,126529.45445232982,123829.88384267059,2699.570609659228,0.0,93290.67740207036,50859.50055650318,47145.752050630195,25939.327196195605,73085.0792468258,19779.333303363866,1450.0,0.0,0.8866491492856594,2.863766516314424,0.0014957518510113484,1.0,1.0,-5.197562184671995,351933.22048482305,1545786.4960380914,4.3922721870604216,1545786.4960380914,4.3922721870604216,0.7625229888871137,0.09178378125132647,3.6287866775487734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866775487734,1.278694546839333,1.2789930458316126,2.837883907863985,6013.135464029536,14750.279366492743,6484.531443714677,0.0004160350184191602,25708.504161806428,2621.537850520456,19382.698430107383,1976.4851840442336,0.753941120343481,0.753941120343481,32739.76449014022,32395.05729023726,1.0133185625742689,0.8,4333.52451474727,4287.898129693729,1.0133185625742689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274950091444,4.802441863113819,-1.0539926325474323,5.856434495661251,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827735836541,0.00023343228885379193,198.92221484318915,0.0,0.0,0.0,0.028173884916911182,8.005761606004515e-05,0.0001533706515919504,0.0005565493772238442,0.09178378125134247,0.09178378125134247,0.09178378125134247,0.09178373136003372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.796179098,589.7530736294012,0.0,0.09178378125134247,0.09178378125132647,0.09178378125132647,0.375,0.375,0.5,6.009367419420573,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,25939.327196195605,19779.333303363866,0.7625229888871137,0.7968697588719262,3.8782890740216023,0.7959084536319515,0.5140450616676726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952856847034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915543268907,261.36915543268907,-11.780844567310908,244.9719124769874,277.7663983883907,119599.21459506945,119599.21210272671,0.0024923427354491792,0.0,nan,277.7663983883907,4.616398388390735,271.20750120611,-1.9424987938899676,264.64860402382936,-8.501395976170613,258.0897068415487,-15.060293158451259,251.53080965926807,-21.619190340731905,244.9719124769874,-28.17808752301258,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654381424,4.129865438142417,277.2798654381424,277.2798654381424,79990.11844545948,79990.11891764577,-0.0004721862933365628,0.0,8575.796259387458,8575.796259387458,0.9047748007415964,3646.930610936517,277.2798654381424,4.129865438142417,1.0,0.002,0.2627150561475103,0.004562259683130511,0.0004069023676852861,0.0015930976323146426,0.20345118384264305,0.20345118384264305,0.0,-7.112366251504909e-17,0.9999994540302699,0.9999994540302699,0.0,0.0917837311401602,5.011116627665265e-08,0.0,0.0,0.0,1601652.141373651,267.952437815328,0.0,1.0,1279917.818613598,2616.798085566377,,,,,,,,,,,,,,,,,,,2.0,14750.279366492743,1450.0,0.375,6.1796691888313084,3.5
3698.0,-30.000003104157663,4.802441795112361,34.89835394195788,28.371859480999433,6.438314159899615,-26.35617137775196,-39.86624877490101,2.79448243349384,-5.1975621661161995,-5.197562166139216,39.79670729307948,37569.02438625659,20600.008160178248,20600.008160178248,58169.03254643484,80000.20062524582,79990.11861474719,20600.008160178248,100590.12677492543,100590.12677492543,100590.12677492543,126529.453962928,123829.88402405642,2699.5699388715843,0.0,93290.67715299837,50859.50091400882,47145.75137665505,25939.327188002564,73085.07856465761,19779.333294314485,1450.0,0.0,0.886649149524614,2.863766518274734,0.0014957518510113484,1.0,1.0,-5.1975621661161995,351933.22073978215,1545786.494331412,4.392272179028986,1545786.494331412,4.392272179028986,0.7625229887790924,0.09178378099530489,3.6287866935904978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866935904978,1.2786945468349833,1.278993045827262,2.8378839204190305,6013.135490632171,14750.279395947477,6484.531443399038,0.0004160350138618536,25708.503979519402,2621.537831932352,19382.698429163916,1976.4851839480268,0.7539411256526277,0.7539411256526277,32739.764605925982,32395.05729023726,1.0133185670538316,0.8,4333.5245300729885,4287.898129693729,1.0133185670538316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472748925537495,4.802441795112361,-1.0539926498565793,5.85643444496894,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827685852357,0.00023343229002060426,198.9222148038994,0.0,0.0,0.0,0.028173884916911182,8.005761606004515e-05,0.0001533706515919504,0.0005565493796841739,0.09178378099540505,0.09178378099540505,0.09178378099540505,0.09178373144759763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.803208962,589.7530713094018,0.0,0.09178378099540505,0.09178378099530489,0.09178378099530489,0.375,0.375,0.5,6.009365932989167,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,2.3021584638627246e-11,25939.327188002564,19779.333294314485,0.7625229887790924,0.7968697770051762,3.8782890572409907,0.7959084629699522,0.514045070814553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952853885275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691554499948,261.3691554499948,-11.780844550005156,244.97191252827065,277.76639837171905,119599.21502957074,119599.21238220295,0.0026473677583947175,0.0,nan,277.76639837171905,4.616398371719072,271.2075012030294,-1.9424987969705967,264.64860403433966,-8.501395965660322,258.08970686565004,-15.060293134349934,251.53080969696032,-21.61919030303966,244.97191252827065,-28.178087471729327,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654213791,4.129865421379122,277.2798654213791,277.2798654213791,79990.11819067338,79990.11861474719,-0.0004240738053340465,0.0,8575.796259387458,8575.796259387458,0.9047747997517029,3646.93062705845,277.2798654213791,4.129865421379122,1.0,0.002,0.2627151059128396,0.004562259465479422,0.0004069024447792173,0.0015930975552224448,0.20345122238960864,0.20345122238960864,0.0,1.6618650899857812e-15,0.9999994577981984,0.9999994577981984,0.0,0.09178373122997348,4.976533141035146e-08,0.0,0.0,0.0,1601652.1413950564,267.9524378338838,0.0,1.0,1279917.8185497816,2616.7980858272545,,,,,,,,,,,,,,,,,,,2.0,14750.279395947477,1450.0,0.375,6.1796691888313084,3.5
3699.0,-30.000003057543363,4.802441728583162,34.898353920103766,28.37185930637645,6.438314149937141,-26.35617133679531,-39.86624877490101,2.7944824291890993,-5.197562146862708,-5.197562146905711,39.796707253775644,37569.02466846036,20600.007983507076,20600.007983507076,58169.03265196744,80000.20038012543,79990.11831675361,20600.007983507076,100590.12630026069,100590.12630026069,100590.12630026069,126529.45348046484,123829.88420771941,2699.5692727454316,0.0,93290.67693485509,50859.501223190025,47145.75079073896,25939.327180204156,73085.07797094312,19779.333285603356,1450.0,0.0,0.8866491497655916,2.8637665203088267,0.0014957518510113484,1.0,1.0,-5.197562146862708,351933.221004336,1545786.4926429456,4.392272170929554,1545786.4926429456,4.392272170929554,0.7625229886725104,0.09178378074102654,3.6287867065906183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867065906183,1.278694546854931,1.2789930458472143,2.8378839305414725,6013.135512080411,14750.279423594518,6484.531444846586,0.0004160350104041152,25708.50382730408,2621.537816410709,19382.698433490736,1976.4851843892395,0.7539411302848774,0.7539411302848774,32739.76469975808,32395.05729023726,1.013318570684043,0.8,4333.524542492862,4287.898129693729,1.013318570684043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274835544946,4.802441728583162,-1.0539926661594325,5.856434394742594,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827637336683,0.00023343229115313627,198.922214765764,0.0,0.0,0.0,0.028173884916911182,8.005761606004515e-05,0.0001533706515919504,0.0005565493816780109,0.09178378074102915,0.09178378074102915,0.09178378074102915,0.09178373153773574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8101909376,589.7530690052122,0.0,0.09178378074102915,0.09178378074102654,0.09178378074102654,0.375,0.375,0.5,6.009364456887435,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,25939.327180204156,19779.333285603356,0.7625229886725104,0.7968697928942561,3.8782890421462635,0.7959084708795694,0.5140450788517583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952851018381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691554674861,261.3691554674861,-11.780844532513868,244.97191257819063,277.7663983567816,119599.21528652286,119599.21261078179,0.0026757410683559907,0.0,nan,277.7663983567816,4.6163983567816445,271.2075012010634,-1.9424987989365832,264.6486040453452,-8.501395954654754,258.08970688962705,-15.060293110372925,251.53080973390882,-21.619190266091152,244.97191257819063,-28.17808742180935,1.0,1.0,25762.5980482374,25762.5980482374,277.27986540586437,4.129865405864393,277.27986540586437,277.27986540586437,79990.11788131425,79990.11831675361,-0.000435439360444434,0.0,8575.796259387458,8575.796259387458,0.904774798949499,3646.9306401235713,277.27986540586437,4.129865405864393,1.0,0.002,0.26271515533220446,0.004562259249470505,0.0004069025213378938,0.00159309747866263,0.2034512606689469,0.2034512606689469,0.0,5.238864897449957e-16,0.9999994615675268,0.9999994615675268,0.0,0.09178373132165848,4.941936806061982e-08,0.0,0.0,0.0,1601652.1414172652,267.95243785313727,0.0,1.0,1279917.818483566,2616.7980860979583,,,,,,,,,,,,,,,,,,,2.0,14750.279423594518,1450.0,0.375,6.1796691888313084,3.5
3700.0,-30.000003012355567,4.802441663523703,34.89835389842754,28.371859166678064,6.438314144551589,-26.356171296664854,-39.86624873997641,2.7944824288608583,-5.197562126360822,-5.197562126349237,39.7967072151965,37569.02495376134,20600.007807138252,20600.007807138252,58169.032760899594,80000.20013091945,79990.11802921692,20600.007807138252,100590.12583635518,100590.12583635518,100590.12583635518,126529.45300948541,123829.88439816126,2699.5686113241463,0.0,93290.67671759265,50859.501540434445,47145.75019684245,25939.327173130237,73085.07736997269,19779.33327750298,1450.0,0.0,0.8866491500101097,2.863766522474752,0.0014957518510113484,1.0,1.0,-5.197562126360822,351933.22128603567,1545786.4909879088,4.392272162711125,1545786.4909879088,4.392272162711125,0.7625229885681766,0.09178378048835575,3.628786720348798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786720348798,1.278694546856452,1.2789930458487355,2.837883941297648,6013.135534871456,14750.279449701384,6484.531444956954,0.0004160350065482241,25708.503669960955,2621.537800366176,19382.69843382063,1976.4851844228797,0.753941134912037,0.753941134912037,32739.76479906171,32395.05729023726,1.0133185745259385,0.8,4333.52455563696,4287.898129693729,1.0133185745259385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472747786337045,4.802441663523703,-1.0539926810785012,5.856434344602204,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827590305758,0.00023343229225100887,198.92221472879564,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.000556549382641253,0.09178378048849255,0.09178378048849255,0.09178378048849255,0.09178373163246556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8171257485,589.753066716615,0.0,0.09178378048849255,0.09178378048835575,0.09178378048835575,0.375,0.375,0.5,6.009362991217564,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,25939.327173130237,19779.33327750298,0.7625229885681766,0.7968698089839177,3.878289026797364,0.7959084789147202,0.5140450869823767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952848235718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915548541555,261.36915548541555,-11.78084451458443,244.97191262679047,277.7663983440406,119599.21560749177,119599.2128647224,0.0027427693456623754,0.0,nan,277.7663983440406,4.616398344040647,271.20750120059057,-1.9424987994094067,264.6486040571406,-8.501395942859403,258.0897069136905,-15.060293086309457,251.53080977024052,-21.619190229759454,244.97191262679047,-28.178087373209507,1.0,1.0,25762.5980482374,25762.5980482374,277.279865392892,4.129865392892043,277.279865392892,277.279865392892,79990.11769137933,79990.11802921692,-0.00033783758408389986,0.0,8575.796259387458,8575.796259387458,0.9047747981005172,3646.930653950542,277.279865392892,4.129865392892043,1.0,0.002,0.2627152044020678,0.004562259035235026,0.0004069025973563014,0.001593097402648752,0.2034512986781507,0.2034512986781507,0.0,5.053249485520439e-15,0.9999994653754706,0.9999994653754706,0.0,0.0917837314184953,4.906986045240297e-08,0.0,0.0,0.0,1601652.141440913,267.95243787363916,0.0,1.0,1279917.8184130597,2616.798086386198,,,,,,,,,,,,,,,,,,,2.0,14750.279449701384,1450.0,0.375,6.1796691888313084,3.5
3701.0,-30.000002968566296,4.802441599929894,34.898353876939765,28.371859026979678,6.438314141401554,-26.356171257569514,-39.86624873997641,2.794482430404758,-5.197562104571887,-5.197562104565261,39.796707177278016,37569.0252334659,20600.007631260018,20600.007631260018,58169.032864725916,80000.19988839811,79990.11775068051,20600.007631260018,100590.12538194052,100590.12538194052,100590.12538194052,126529.45254865816,123829.88459401323,2699.5679546449314,0.0,93290.67650796473,50859.50185303229,47145.749616591595,25939.327166717623,73085.07678330922,19779.3332699601,1450.0,0.0,0.886649150259022,2.863766524776615,0.0014957518510113484,1.0,1.0,-5.197562104571887,351933.22158541717,1545786.4893585565,4.392272154345,1545786.4893585565,4.392272154345,0.7625229884658951,0.09178378023750136,3.6287867340044206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867340044206,1.2786945468492978,1.27899304584158,2.8378839519928727,6013.135557533354,14750.279474219533,6484.531444437802,0.0004160350026341613,25708.50351544828,2621.5377846102674,19382.69843226885,1976.4851842646422,0.7539411393829967,0.7539411393829967,32739.764897625097,32395.05729023726,1.0133185783391956,0.8,4333.524568683079,4287.898129693729,1.0133185783391956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274721880767,4.802441599929894,-1.0539926946713898,5.856434294601284,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827544730334,0.00023343229331490478,198.9222146929714,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493847356248,0.09178378023749302,0.09178378023749302,0.09178378023749302,0.09178373173200707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.82401273673,589.7530644438174,0.0,0.09178378023749302,0.09178378023750136,0.09178378023750136,0.375,0.375,0.5,6.009361536050342,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,25939.327166717623,19779.3332699601,0.7625229884658951,0.7968698247242326,3.8782890116262076,0.7959084867242042,0.5140450949357929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952845538212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691555037796,261.3691555037796,-11.780844496220368,244.97191267408897,277.7663983334702,119599.21593673357,119599.21312748521,0.0028092483468119484,0.0,nan,277.7663983334702,4.616398333470215,271.2075012015939,-1.9424987984060635,264.6486040697177,-8.501395930282285,258.08970693784147,-15.060293062158507,251.5308098059652,-21.619190194034786,244.97191267408897,-28.178087325911008,1.0,1.0,25762.5980482374,25762.5980482374,277.27986538219665,4.1298653821966695,277.27986538219665,277.27986538219665,79990.11749223033,79990.11775068051,-0.0002584501780802384,0.0,8575.796259387458,8575.796259387458,0.9047747972578639,3646.9306676744427,277.27986538219665,4.1298653821966695,1.0,0.002,0.26271525312009425,0.004562258822748508,0.0004069026728308562,0.0015930973271699694,0.2034513364154281,0.2034513364154281,0.0,8.257283745649602e-16,0.9999994692087338,0.9999994692087338,0.0,0.09178373151947243,4.871802892542466e-08,0.0,0.0,0.0,1601652.1414660476,267.9524378954281,0.0,1.0,1279917.818338126,2616.7980866925277,,,,,,,,,,,,,,,,,,,2.0,14750.279474219533,1450.0,0.375,6.1796691888313084,3.5
3702.0,-30.000002926131717,4.80244153779253,34.89835385564916,28.37185888728129,6.438314139539023,-26.356171219564647,-39.86624873997641,2.794482432971969,-5.1975620818721495,-5.1975620818612,39.79670713998766,37569.02550440422,20600.00745648668,20600.00745648668,58169.0329608909,80000.19965648175,79990.11747994521,20600.00745648668,100590.1249364319,100590.1249364319,100590.1249364319,126529.45209730661,123829.88479457723,2699.567302729386,0.0,93290.67630834096,50859.50215626332,47145.74905786404,25939.327160874716,73085.07621873876,19779.333262901193,1450.0,0.0,0.8866491505101242,2.8637665271746857,0.0014957518510113484,1.0,1.0,-5.1975620818721495,351933.22189731104,1545786.48775826,4.392272145905276,1545786.48775826,4.392272145905276,0.762522988365524,0.09178377998829476,3.6287867472329456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867472329456,1.2786945468374018,1.278993045829681,2.8378839623646104,6013.135579509822,14750.279497171761,6484.531443574529,0.000416034998792699,25708.50336671831,2621.5377694440313,19382.69842968847,1976.4851840015165,0.7539411436443595,0.7539411436443595,32739.764993105775,32395.05729023726,1.0133185820331878,0.8,4333.524581321162,4287.898129693729,1.0133185820331878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727466548436,4.80244153779253,-1.0539927071219495,5.856434244914479,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827500565023,0.00023343229434588357,198.92221465825548,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493867644923,0.09178377998837049,0.09178377998837049,0.09178377998837049,0.09178373183485872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.83085145394,589.7530621869689,0.0,0.09178377998837049,0.09178377998829476,0.09178377998829476,0.375,0.375,0.5,6.009360091446323,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25939.327160874716,19779.333262901193,0.762522988365524,0.7968698399148163,3.878288996821305,0.7959084941882645,0.514045102613872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495284292419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915552249303,261.36915552249303,-11.780844477506946,244.97191272010036,277.7663983248857,119599.21625406077,119599.2133913542,0.0028627065561809186,0.0,nan,277.7663983248857,4.616398324885722,271.20750120392864,-1.9424987960713338,264.6486040829716,-8.50139591702839,258.08970696201453,-15.060293037985446,251.53080984105745,-21.61919015894253,244.97191272010036,-28.178087279899614,1.0,1.0,25762.5980482374,25762.5980482374,277.279865373331,4.129865373331029,277.279865373331,277.279865373331,79990.1172799591,79990.11747994521,-0.00019998611242044717,0.0,8575.796259387458,8575.796259387458,0.9047747964415657,3646.93068096911,277.279865373331,4.129865373331029,1.0,0.002,0.26271530148428046,0.004562258611995806,0.0004069027477581369,0.0015930972522430985,0.20345137387906845,0.20345137387906845,0.0,1.2351231148954867e-15,0.9999994730639021,0.9999994730639021,0.0,0.09178373162410788,4.836418687447688e-08,0.0,0.0,0.0,1601652.1414922313,267.9524379181278,0.0,1.0,1279917.818260065,2616.798087011659,,,,,,,,,,,,,,,,,,,2.0,14750.279497171761,1450.0,0.375,6.1796691888313084,3.5
