time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3703.0,-30.00000288499384,4.802441477098466,34.89835383456049,28.371858747582905,6.438314138055041,-26.356171182688936,-39.86624873997641,2.794482435750154,-5.1975620584426,-5.197562058479514,39.796707103228854,37569.02576374441,20600.007283290637,20600.007283290637,58169.033047035045,80000.19943864463,79990.11721477837,20600.007283290637,100590.124498069,100590.124498069,100590.124498069,126529.45165353676,123829.88499794634,2699.5666555904213,0.0,93290.6761207593,50859.50244585906,47145.748527666925,25939.32715546777,73085.0756831347,19779.333256216185,1450.0,0.0,0.8866491507631362,2.863766529649929,0.0014957518510113484,1.0,1.0,-5.1975620584426,351933.2222192412,1545786.4861794536,4.392272137401358,1545786.4861794536,4.392272137401358,0.7625229882667517,0.09178377974095678,3.62878675973837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878675973837,1.278694546824528,1.2789930458168044,2.8378839721730187,6013.135600292661,14750.279518607436,6484.531442640321,0.00041603499514489023,25708.50322642971,2621.5377551385754,19382.698426896062,1976.48518371677,0.753941147649919,0.753941147649919,32739.765083367274,32395.05729023726,1.0133185855252582,0.8,4333.52459326842,4287.898129693729,1.0133185855252582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274609596921,4.802441477098466,-1.0539927185776214,5.856434195676087,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827457749124,0.00023343229534536215,198.9222146246004,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493886824574,0.09178377974094289,0.09178377974094289,0.09178377974094289,0.09178373194038145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.837641353,589.7530599462432,0.0,0.09178377974094289,0.09178377974095678,0.09178377974095678,0.375,0.375,0.5,6.009358657420005,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,25939.32715546777,19779.333256216185,0.7625229882667517,0.7968698543771655,3.8782889825548033,0.7959085011997639,0.514045109929522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952840391038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915554140893,261.36915554140893,-11.780844458591048,244.97191276483824,277.7663983179797,119599.21654181024,119599.21364813358,0.0028936766492863564,0.0,nan,277.7663983179797,4.6163983179797015,271.20750120735136,-1.942498792648621,264.6486040967231,-8.501395903276887,258.0897069860948,-15.060293013905152,251.53080987546653,-21.619190124533446,244.97191276483824,-28.17808723516174,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653657923,4.129865365792341,277.2798653657923,277.2798653657923,79990.11705131472,79990.11721477837,-0.0001634636428207159,0.0,8575.796259387458,8575.796259387458,0.9047747956698882,3646.930693537062,277.2798653657923,4.129865365792341,1.0,0.002,0.2627153494941967,0.004562258402923458,0.00040690282213732713,0.001593097177860064,0.20345141106866357,0.20345141106866357,0.0,-2.609024107869118e-15,0.9999994769236658,0.9999994769236658,0.0,0.09178373173103373,4.8009923050211024e-08,0.0,0.0,0.0,1601652.141519257,267.9524379415574,0.0,1.0,1279917.818179489,2616.798087341067,,,,,,,,,,,,,,,,,,,2.0,14750.279518607436,1450.0,0.375,6.1796691888313084,3.5
3704.0,-30.000002845089565,4.802441417830495,34.89835381367684,28.37185860788452,6.43831413649633,-26.356171146930993,-39.86624873997641,2.7944824383377074,-5.197562034684552,-5.197562034674044,39.79670706696328,37569.02601046564,20600.007112159346,20600.007112159346,58169.033122624984,80000.19923611301,79990.11695405196,20600.007112159346,100590.12406621131,100590.12406621131,100590.12406621131,126529.45121657288,123829.88520334785,2699.566013225032,0.0,93290.67594581714,50859.502720169556,47145.74802849732,25939.327150361572,73085.0751788589,19779.333249798103,1450.0,0.0,0.88664915101599,2.863766532159886,0.0014957518510113484,1.0,1.0,-5.197562034684552,351933.2225456855,1545786.484622347,4.392272128902761,1545786.484622347,4.392272128902761,0.7625229881694289,0.09178377949536816,3.628786771400459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786771400459,1.2786945468125375,1.2789930458048109,2.837883981319939,6013.135619673888,14750.279538599965,6484.531441770206,0.0004160349917432308,25708.503095598928,2621.5377417975487,19382.698424295228,1976.4851834515587,0.7539411513855654,0.7539411513855654,32739.76516754176,32395.05729023726,1.013318588781832,0.8,4333.524604409984,4287.898129693729,1.013318588781832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274554375743,4.802441417830495,-1.0539927291941948,5.8564341470246895,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827416217283,0.0002334322963148662,198.92221459195449,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493904710796,0.0917837794954354,0.0917837794954354,0.0917837794954354,0.0917837320470004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8443822421,589.7530577217037,0.0,0.0917837794954354,0.09178377949536816,0.09178377949536816,0.375,0.375,0.5,6.009357233972981,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,25939.327150361572,19779.333249798103,0.7625229881694289,0.7968698680474214,3.8782889689129845,0.7959085077256836,0.514045116852163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952837935295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915556037155,261.36915556037155,-11.780844439628424,244.97191280832033,277.7663983124228,119599.2167936555,119599.21389283457,0.002900820943033969,0.0,nan,277.7663983124228,4.6163983124228025,271.20750121160233,-1.9424987883976428,264.64860411078183,-8.501395889218145,258.08970700996133,-15.060292990038647,251.53080990914083,-21.61919009085915,244.97191280832033,-28.17808719167965,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653591952,4.1298653591952075,277.2798653591952,277.2798653591952,79990.11680557475,79990.11695405196,-0.00014847720740363002,0.0,8575.796259387458,8575.796259387458,0.9047747949502507,3646.9307052574613,277.2798653591952,4.1298653591952075,1.0,0.002,0.2627153971498153,0.004562258195506264,0.00040690289596804515,0.0015930971040356804,0.20345144798402257,0.20345144798402257,0.0,3.725318664660193e-15,0.999999480783897,0.999999480783897,0.0,0.09178373183975184,4.765561630828683e-08,0.0,0.0,0.0,1601652.141546661,267.9524379653154,0.0,1.0,1279917.8180977823,2616.798087675095,,,,,,,,,,,,,,,,,,,2.0,14750.279538599965,1450.0,0.375,6.1796691888313084,3.5
3705.0,-30.000002806332155,4.802441359966392,34.89835379299579,28.371858468186133,6.438314133353917,-26.356171112363565,-39.86624873997641,2.7944824393853267,-5.197562010791671,-5.197562010759401,39.79670703103773,37569.02623983841,20600.00694369513,20600.00694369513,58169.03318353354,80000.19905464673,79990.11669454668,20600.00694369513,100590.12363824181,100590.12363824181,100590.12363824181,126529.45078367449,123829.8854080665,2699.565375607992,0.0,93290.67578689285,50859.50297208453,47145.747572009255,25939.327145432682,73085.07471744194,19779.333243540354,1450.0,0.0,0.8866491512682497,2.86376653468402,0.0014957518510113484,1.0,1.0,-5.197562010791671,351933.2228739754,1545786.4830803722,4.392272120424125,1545786.4830803722,4.392272120424125,0.762522988073075,0.09178377925163578,3.6287867817279906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867817279906,1.278694546807683,1.2789930457999552,2.8378839894073344,6013.135636810109,14750.279557232117,6484.531441417924,0.0004160349887886644,25708.502978637065,2621.5377298707576,19382.698423242233,1976.4851833441833,0.7539411547746918,0.7539411547746918,32739.765242083686,32395.05729023726,1.013318591665738,0.8,4333.524614276557,4287.898129693729,1.013318591665738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274500015184,4.802441359966392,-1.053992739165131,5.856434099131523,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827375879009,0.00023343229725650803,198.92221456024689,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493920550198,0.09178377925170919,0.09178377925170919,0.09178377925170919,0.09178373215401221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.85107367,589.7530555134919,0.0,0.09178377925170919,0.09178377925163578,0.09178377925163578,0.375,0.375,0.5,6.009355821045147,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,25939.327145432682,19779.333243540354,0.762522988073075,0.7968698806282879,3.8782889561595755,0.7959085135839828,0.5140451232359822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952835553188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915557912414,261.36915557912414,-11.780844420875837,244.97191285056246,277.76639830768585,119599.21698044558,119599.21411175301,0.0028686925551774474,0.0,nan,277.76639830768585,4.61639830768587,271.2075012162612,-1.9424987837387562,264.64860412483654,-8.501395875163439,258.08970703341186,-15.060292966588122,251.53080994198714,-21.619190058012833,244.97191285056246,-28.178087149437516,1.0,1.0,25762.5980482374,25762.5980482374,277.27986535284964,4.129865352849663,277.27986535284964,277.27986535284964,79990.11653686714,79990.11669454668,-0.00015767954755574465,0.0,8575.796259387458,8575.796259387458,0.9047747943129654,3646.930715636631,277.27986535284964,4.129865352849663,1.0,0.002,0.2627154444532331,0.004562257989650672,0.0004069029692533758,0.001593097030748707,0.20345148462668788,0.20345148462668788,0.0,2.082969213779151e-15,0.9999994846211426,0.9999994846211426,0.0,0.0917837319482165,4.7303419275682736e-08,0.0,0.0,0.0,1601652.141574222,267.9524379892083,0.0,1.0,1279917.8180156162,2616.798088011004,,,,,,,,,,,,,,,,,,,2.0,14750.279557232117,1450.0,0.375,6.1796691888313084,3.5
3706.0,-30.00000276888789,4.802441303524404,34.89835377254174,28.371858328487747,6.438314142502044,-26.35617107774889,-39.86624873997641,2.7944824513630446,-5.197561984359368,-5.197561984359731,39.79670699622077,37569.026502467204,20600.006773041318,20600.006773041318,58169.033275508526,80000.19883212657,79990.11645401306,20600.006773041318,100590.12322705437,100590.12322705437,100590.12322705437,126529.45036883655,123829.88562599388,2699.564742842669,0.0,93290.67560534512,50859.503275685674,47145.74703295495,25939.327141782174,73085.07417473712,19779.3332383486,1450.0,0.0,0.8866491515295375,2.863766537476441,0.0014957518510113484,1.0,1.0,-5.197561984359368,351933.2232371577,1545786.4815848656,4.392272111642056,1545786.4815848656,4.392272111642056,0.7625229879802369,0.09178377900964738,3.6287867957328377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867957328377,1.2786945467521795,1.278993045744439,2.8378840004829735,6013.135660278059,14750.279574626622,6484.531437390207,0.0004160349842913013,25708.502829388457,2621.5377146516353,19382.69841120312,1976.4851821165353,0.7539411586833424,0.7539411586833424,32739.765343167695,32395.05729023726,1.0133185955765138,0.8,4333.524627656312,4287.898129693729,1.0133185955765138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274444948079,4.802441303524404,-1.0539927470914643,5.856434050615868,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982733690739,0.0002334322981662472,198.9222145296135,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493942029523,0.0917837790096337,0.0917837790096337,0.0917837790096337,0.09178373227055718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8577182691,589.7530533207748,0.0,0.0917837790096337,0.09178377900964738,0.09178377900964738,0.375,0.375,0.5,6.009354418864521,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25939.327141782174,19779.3332383486,0.7625229879802369,0.7968698953100987,3.87828894154793,0.7959085207525926,0.5140451306465728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952833239547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915559870283,261.36915559870283,-11.780844401297145,244.97191289167503,277.7663983057307,119599.21741233686,119599.21441726906,0.0029950677782287754,0.0,nan,277.7663983057307,4.6163983057307405,271.2075012229196,-1.9424987770804023,264.64860414010843,-8.501395859891545,258.0897070572973,-15.060292942702688,251.53080997448617,-21.619190025513802,244.97191289167503,-28.178087108324945,1.0,1.0,25762.5980482374,25762.5980482374,277.27986535120135,4.129865351201374,277.27986535120135,277.27986535120135,79990.11631365863,79990.11645401306,-0.00014035443018656224,0.0,8575.796259387458,8575.796259387458,0.9047747934487623,3646.930729711502,277.27986535120135,4.129865351201374,1.0,0.002,0.26271549139639905,0.004562257785806922,0.00040690304198287455,0.001593096958015005,0.20345152099143726,0.20345152099143726,0.0,-2.1206994493816467e-15,0.9999994885460988,0.9999994885460988,0.0,0.09178373206647553,4.694317184418533e-08,0.0,0.0,0.0,1601652.1416047108,267.9524380156406,0.0,1.0,1279917.8179247181,2616.7980883826153,,,,,,,,,,,,,,,,,,,2.0,14750.279574626622,1450.0,0.375,6.1796691888313084,3.5
3707.0,-30.000002732606646,4.802441248485559,34.898353752314954,28.371858223713957,6.438314146858228,-26.356171044660176,-39.86624873997641,2.794482458911758,-5.197561957648986,-5.197561957662015,39.79670696186564,37569.026735071835,20600.006604664,20600.006604664,58169.03333973583,80000.19864649934,79990.11621690688,20600.006604664,100590.12282157088,100590.12282157088,100590.12282157088,126529.44995997893,123829.88584505701,2699.564114921915,0.0,93290.67544995004,50859.50353852265,47145.74656825265,25939.32713840804,73085.0737066607,19779.333233402347,1450.0,0.0,0.8866491517904899,2.863766540298246,0.0014957518510113484,1.0,1.0,-5.197561957648986,351933.2236041622,1545786.4801101142,4.3922721028712575,1545786.4801101142,4.3922721028712575,0.7625229878887387,0.0917837787694355,3.6287868071667453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868071667453,1.2786945467171997,1.278993045709451,2.837884009502466,6013.135679389281,14750.279590490869,6484.531434851807,0.0004160349807232144,25708.502705560917,2621.53770202474,19382.698403615672,1976.4851813428309,0.7539411620196406,0.7539411620196406,32739.76542569521,32395.05729023726,1.0133185987693691,0.8,4333.524638579879,4287.898129693729,1.0133185987693691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472743906155625,4.802441248485559,-1.053992754261846,5.856434002747405,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827299146327,0.0002334322990477276,198.92221449993167,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493959565782,0.09178377876949216,0.09178377876949216,0.09178377876949216,0.09178373238800919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8643129372,589.7530511445459,0.0,0.09178377876949216,0.0917837787694355,0.0917837787694355,0.375,0.375,0.5,6.0093530274212705,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25939.32713840804,19779.333233402347,0.7625229878887387,0.7968699080983551,3.8782889284050035,0.7959085267288241,0.5140451371214522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952831004293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556184161,261.3691556184161,-11.780844381583904,244.97191293161893,277.76639830521333,119599.21769468556,119599.21467903658,0.0030156489674184397,0.0,nan,277.76639830521333,4.616398305213352,271.2075012304944,-1.942498769505562,264.64860415577556,-8.501395844224419,258.0897070810567,-15.060292918943276,251.53081000633782,-21.61918999366216,244.97191293161893,-28.178087068381046,1.0,1.0,25762.5980482374,25762.5980482374,277.27986535025076,4.129865350250782,277.27986535025076,277.27986535025076,79990.11616074086,79990.11621690688,-5.616602720692754e-05,0.0,8575.796259387458,8575.796259387458,0.9047747927432054,3646.930741202579,277.27986535025076,4.129865350250782,1.0,0.002,0.26271553797998975,0.004562257583626347,0.00040690311415568454,0.0015930968858457195,0.20345155707784227,0.20345155707784227,0.0,1.4038249729342311e-15,0.9999994924637735,0.9999994924637735,0.0,0.09178373218584276,4.6583592729685424e-08,0.0,0.0,0.0,1601652.1416355213,267.952438042351,0.0,1.0,1279917.8178328606,2616.7980887581402,,,,,,,,,,,,,,,,,,,2.0,14750.279590490869,1450.0,0.375,6.1796691888313084,3.5
3708.0,-30.00000269739203,4.802441194824396,34.898353732310206,28.371858118940168,6.438314148937574,-26.35617101275907,-39.86624873997641,2.794482464304594,-5.197561931056839,-5.197561931069906,39.7967069278144,37569.026948397586,20600.006439342258,20600.006439342258,58169.033387739844,80000.19848439473,79990.1159798095,20600.006439342258,100590.12241915177,100590.12241915177,100590.12241915177,126529.44955425565,123829.88606244326,2699.5634918123924,0.0,93290.6753119631,50859.50377596595,47145.746151107945,25939.327135103886,73085.07328621183,19779.33322853104,1450.0,0.0,0.8866491520497471,2.8637665431076047,0.0014957518510113484,1.0,1.0,-5.197561931056839,351933.22396954795,1545786.4786483038,4.392272094157434,1545786.4786483038,4.392272094157434,0.7625229877980728,0.09178377853114798,3.628786817051528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786817051528,1.2786945466922097,1.2789930456844552,2.8378840172882986,6013.135695886526,14750.279605050695,6484.531433038367,0.00041603497769122824,25708.50259750555,2621.537691006159,19382.698398195178,1976.4851807900943,0.753941164977685,0.753941164977685,32739.765497041473,32395.05729023726,1.0133186015296398,0.8,4333.5246480234655,4287.898129693729,1.0133186015296398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274337269027,4.802441194824396,-1.0539927609232258,5.8564339557476215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827262495387,0.0002334322999032937,198.92221447112246,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493974726138,0.0917837785312021,0.0917837785312021,0.0917837785312021,0.09178373250488683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8708573041,589.7530489849182,0.0,0.0917837785312021,0.09178377853114798,0.09178377853114798,0.375,0.375,0.5,6.009351646633248,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,25939.327135103886,19779.33322853104,0.7625229877980728,0.7968699196738601,3.8782889162762424,0.7959085319644055,0.5140451429975555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495282883847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556379355,261.3691556379355,-11.7808443620645,244.97191297040177,277.76639830546924,119599.21789688726,119599.21491089389,0.002985993368967957,0.0,nan,277.76639830546924,4.616398305469261,271.2075012384558,-1.9424987615441864,264.6486041714423,-8.50139582855769,258.0897071044287,-15.060292895571251,251.53081003741525,-21.619189962584727,244.97191297040177,-28.178087029598203,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653491956,4.1298653491955974,277.2798653491956,277.2798653491956,79990.11598247172,79990.1159798095,2.662214683368802e-06,0.0,8575.796259387458,8575.796259387458,0.904774792133241,3646.9307511367856,277.2798653491956,4.1298653491955974,1.0,0.002,0.262715584206854,0.004562257382998715,0.00040690318577588455,0.0015930968142256292,0.20345159288794226,0.20345159288794226,0.0,1.5135462327897642e-15,0.9999994963503867,0.9999994963503867,0.0,0.09178373230428341,4.622686456884445e-08,0.0,0.0,0.0,1601652.1416661958,267.95243806894314,0.0,1.0,1279917.817741406,2616.7980891320144,,,,,,,,,,,,,,,,,,,2.0,14750.279605050695,1450.0,0.375,6.1796691888313084,3.5
3709.0,-30.00000266338585,4.802441142552936,34.898353712547014,28.371858014166378,6.438314161750023,-26.356170980872257,-39.86624873997641,2.79448247923644,-5.197561902428106,-5.197561902387713,39.79670689476989,37569.027190083994,20600.006272577735,20600.006272577735,58169.033462661726,80000.19828730774,79990.11575904698,20600.006272577735,100590.12203162472,100590.12203162472,100590.12203162472,126529.44916450707,123829.88629091134,2699.562873595725,0.0,93290.67515493854,50859.50405771468,47145.74566358206,25939.327132882354,73085.07279646442,19779.333224567337,1450.0,0.0,0.8866491523156997,2.863766546132064,0.0014957518510113484,1.0,1.0,-5.197561902428106,351933.22436290904,1545786.477230171,4.392272085218575,1545786.477230171,4.392272085218575,0.7625229877105713,0.09178377829463263,3.628786830100637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786830100637,1.2786945466230175,1.2789930456152467,2.8378840276468855,6013.135717835129,14750.279618445891,6484.531428017285,0.0004160349733254543,25708.502461785916,2621.5376771666083,19382.698383186827,1976.4851792596685,0.7539411683740816,0.7539411683740816,32739.76559122717,32395.05729023726,1.0133186051735312,0.8,4333.524660490141,4287.898129693729,1.0133186051735312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274283456929,4.802441142552936,-1.053992765784729,5.856433908337665,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982722710213,0.0002334323007295009,198.9222144433018,0.0,0.0,0.0,0.028173884916911182,8.005761637608983e-05,0.0001533706512759057,0.0005565493994739641,0.09178377829474539,0.09178377829474539,0.09178377829474539,0.09178373262935154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.87735390343,589.7530468410937,0.0,0.09178377829474539,0.09178377829463263,0.09178377829463263,0.375,0.375,0.5,6.009350276683819,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,25939.327132882354,19779.333224567337,0.7625229877105713,0.7968699330405193,3.8782889025813705,0.7959085383229683,0.5140451497491214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952826736318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556581622,261.3691556581622,-11.780844341837792,244.9719130081234,277.7663983082009,119599.21831149953,119599.21521731294,0.0030941866011469296,0.0,nan,277.7663983082009,4.616398308200928,271.2075012481854,-1.9424987518145826,264.64860418816994,-8.501395811830037,258.08970712815443,-15.060292871845547,251.53081006813892,-21.619189931861058,244.9719130081234,-28.17808699187657,1.0,1.0,25762.5980482374,25762.5980482374,277.2798653521353,4.129865352135312,277.2798653521353,277.2798653521353,79990.11584350983,79990.11575904698,8.44628521008417e-05,0.0,8575.796259387458,8575.796259387458,0.904774791328014,3646.9307642511403,277.2798653521353,4.129865352135312,1.0,0.002,0.26271563007047055,0.004562257184332477,0.0004069032568351893,0.0015930967431707851,0.20345162841759465,0.20345162841759465,0.0,5.974387651264124e-15,0.9999995003080793,0.9999995003080793,0.0,0.09178373243102017,4.586361246790808e-08,0.0,0.0,0.0,1601652.141699218,267.95243809757187,0.0,1.0,1279917.817642956,2616.798089534505,,,,,,,,,,,,,,,,,,,2.0,14750.279618445891,1450.0,0.375,6.1796691888313084,3.5
3710.0,-30.000002630531796,4.802441091666804,34.8983536930314,28.37185790939259,6.438314174739355,-26.356170950004685,-39.86624870505182,2.794482494212275,-5.197561872564677,-5.197561872575095,39.79670686238227,37569.02742050998,20600.00610633831,20600.00610633831,58169.03352684829,80000.19810413224,79990.11554657355,20600.00610633831,100590.12165291185,100590.12165291185,100590.12165291185,126529.44878423477,123829.88652393836,2699.5622602964195,0.0,93290.67500961562,50859.50432599356,47145.745204024504,25939.327131322923,73085.07233534743,19779.333221161058,1450.0,0.0,0.8866491525856333,2.863766549286978,0.0014957518510113484,1.0,1.0,-5.197561872564677,351933.2247732385,1545786.475839479,4.392272076145915,1545786.475839479,4.392272076145915,0.7625229876250956,0.09178377805997052,3.6287868424141405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868424141405,1.2786945465536212,1.2789930455458343,2.8378840374306464,6013.135738565744,14750.27963042547,6484.5314229813885,0.0004160349691646104,25708.502334502424,2621.537664187304,19382.698368134195,1976.4851777247272,0.753941171521353,0.753941171521353,32739.76568010342,32395.05729023726,1.0133186086120087,0.8,4333.524672254044,4287.898129693729,1.0133186086120087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274229814273,4.802441091666804,-1.0539927694101854,5.856433861076989,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827192908027,0.0002334323015277155,198.92221441642377,0.0,0.0,0.0,0.028173884916911182,8.005761669213476e-05,0.00015337065095986078,0.0005565494002156344,0.09178377805996997,0.09178377805996997,0.09178377805996997,0.09178373275840938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.883800763,589.7530447137024,0.0,0.09178377805996997,0.09178377805997052,0.09178377805997052,0.375,0.375,0.5,6.009348917627715,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25939.327131322923,19779.333221161058,0.7625229876250956,0.796869945695608,3.878288889344057,0.7959085442228531,0.514045156145242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952824706302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691556788788,261.3691556788788,-11.780844321121151,244.97191304477948,277.76639831297814,119599.21868961197,119599.21552046695,0.003169145002645148,0.0,nan,277.76639831297814,4.616398312978163,271.2075012593384,-1.9424987406615628,264.6486042056987,-8.501395794301288,258.08970715205896,-15.060292847941014,251.5308100984192,-21.619189901580768,244.97191304477948,-28.178086955220493,1.0,1.0,25762.5980482374,25762.5980482374,277.27986535717196,4.12986535717198,277.27986535717196,277.27986535717196,79990.11568542664,79990.11554657355,0.0001388530945405364,0.0,8575.796259387458,8575.796259387458,0.9047747905681794,3646.9307766262114,277.27986535717196,4.12986535717198,1.0,0.002,0.262715675569192,0.0045622569874511935,0.0004069033273303714,0.0015930966726666542,0.2034516636651857,0.2034516636651857,0.0,-2.97461708043123e-15,0.9999995042835365,0.9999995042835365,0.0,0.09178373256124066,4.549872987063309e-08,0.0,0.0,0.0,1601652.1417336666,267.9524381274353,0.0,1.0,1279917.8175402503,2616.7980899543604,,,,,,,,,,,,,,,,,,,2.0,14750.27963042547,1450.0,0.375,6.1796691888313084,3.5
3711.0,-30.000002598726436,4.802441042143714,34.898353673761186,28.3718578046188,6.438314185105088,-26.3561709203433,-39.86624870505182,2.7944825067219057,-5.197561842786513,-5.197561842697603,39.79670683042657,37569.0276302481,20600.00594277311,20600.00594277311,58169.03357302121,80000.19794639284,79990.11533644439,20600.00594277311,100590.1212792175,100590.1212792175,100590.1212792175,126529.44840910703,123829.88675720937,2699.5616518976544,0.0,93290.67488295601,50859.50456681125,47145.7447957164,25939.327129889523,73085.07192560592,19779.333217882457,1450.0,0.0,0.8866491528535883,2.863766552432891,0.0014957518510113484,1.0,1.0,-5.197561842786513,351933.225182396,1545786.4744670428,4.3922720671397535,1545786.4744670428,4.3922720671397535,0.7625229875408375,0.09178377782718004,3.628786853035113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786853035113,1.278694546495653,1.2789930454878524,2.837884045865405,6013.135756437985,14750.279641062449,6484.5314187748,0.00041603496559464224,25708.502224352967,2621.5376529551854,19382.69835556042,1976.4851764425591,0.7539411742625642,0.7539411742625642,32739.765756763343,32395.05729023726,1.0133186115778565,0.8,4333.52468240096,4287.898129693729,1.0133186115778565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274177034545,4.802441042143714,-1.0539927724328626,5.856433814576577,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827159805317,0.00023343230230045306,198.92221439040364,0.0,0.0,0.0,0.028173884916911182,8.005761669213476e-05,0.00015337065095986078,0.0005565494018445799,0.09178377782724276,0.09178377782724276,0.09178377782724276,0.09178373288697396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.8901969644,589.7530426030347,0.0,0.09178377782724276,0.09178377782718004,0.09178377782718004,0.375,0.375,0.5,6.00934756942906,-8.890310709830374e-11,-8.890310709830374e-11,-8.890310709830374e-11,-8.890310709830374e-11,-8.890310709830374e-11,-8.890310709830374e-11,25939.327129889523,19779.333217882457,0.7625229875408375,0.7968699570456584,3.8782888771715958,0.7959085493167756,0.5140451618969468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952822745064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915569966254,261.36915569966254,-11.780844300337435,244.9719130803587,277.76639831896637,119599.21897442309,119599.21579501766,0.0031794054039595925,0.0,nan,277.76639831896637,4.6163983189663895,271.20750127124484,-1.9424987287551403,264.6486042235233,-8.50139577647667,258.0897071758018,-15.0602928241982,251.53081012808022,-21.619189871919758,244.9719130803587,-28.178086919641288,1.0,1.0,25762.5980482374,25762.5980482374,277.27986536254684,4.129865362546866,277.27986536254684,277.27986536254684,79990.11549815223,79990.11533644439,0.00016170783783309162,0.0,8575.796259387458,8575.796259387458,0.9047747899127866,3646.9307873002886,277.27986536254684,4.129865362546866,1.0,0.002,0.2627157207043508,0.00456225679221778,0.0004069033972623827,0.0015930966027429534,0.20345169863119134,0.20345169863119134,0.0,5.336009412104659e-15,0.9999995082447517,0.9999995082447517,0.0,0.09178373269202558,4.5135154455289126e-08,0.0,0.0,0.0,1601652.1417680148,267.95243815721346,0.0,1.0,1279917.817437844,2616.798090373019,,,,,,,,,,,,,,,,,,,2.0,14750.279641062449,1450.0,0.375,6.1796691888313084,3.5
3712.0,-30.000002567961378,4.802440993972128,34.898353654737946,28.37185769984501,6.4383141978302305,-26.356170891382224,-39.86624870505182,2.7944825212510507,-5.197561812156266,-5.197561812140827,39.79670679900748,37569.02783830877,20600.005780592684,20600.005780592684,58169.033618901456,80000.19779066555,79990.11513172477,20600.005780592684,100590.12091231745,100590.12091231745,100590.12091231745,126529.44804127219,123829.8869928718,2699.5610484003905,0.0,93290.67476016171,50859.50480780492,47145.74439150754,25939.32712895474,73085.07152046228,19779.33321502594,1450.0,0.0,0.8866491531239117,2.8637665556688137,0.0014957518510113484,1.0,1.0,-5.197561812156266,351933.2256032599,1545786.473118009,4.3922720580539885,1545786.473118009,4.3922720580539885,0.7625229874581938,0.09178377759626698,3.6287868638235596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868638235596,1.2786945464283268,1.2789930454205105,2.837884054451905,6013.135774631749,14750.279650508393,6484.531413889125,0.0004160349618836719,25708.502114082203,2621.537641710697,19382.698340956813,1976.4851749534055,0.7539411769283774,0.7539411769283774,32739.765834632064,32395.05729023726,1.0133186145904705,0.8,4333.524692707877,4287.898129693729,1.0133186145904705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727412470166,4.802440993972128,-1.0539927744977176,5.856433768469846,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827127785432,0.0002334323030479135,198.92221436523457,0.0,0.0,0.0,0.028173884916911182,8.005761669213476e-05,0.00015337065095986078,0.000556549403499211,0.09178377759625424,0.09178377759625424,0.09178377759625424,0.0917837330186685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.89654301293,589.7530405089334,0.0,0.09178377759625424,0.09178377759626698,0.09178377759626698,0.375,0.375,0.5,6.009346232088161,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,25939.32712895474,19779.33321502594,0.7625229874581938,0.7968699682908423,3.8782888650555387,0.7959085543566219,0.5140451675933605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952820846427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915572062105,261.36915572062105,-11.780844279378925,244.9719131148986,277.7663983263435,119599.21928415247,119599.21607800676,0.0032061457002866747,0.0,nan,277.7663983263435,4.616398326343528,271.20750128405456,-1.942498715945419,264.64860424176555,-8.501395758234423,258.08970719947655,-15.060292800523428,251.53081015718757,-21.619189842812403,244.9719131148986,-28.17808688510138,1.0,1.0,25762.5980482374,25762.5980482374,277.27986536923186,4.129865369231879,277.27986536923186,277.27986536923186,79990.11530933299,79990.11513172477,0.0001776082208380103,0.0,8575.796259387458,8575.796259387458,0.9047747892470593,3646.9307981426773,277.27986536923186,4.129865369231879,1.0,0.002,0.26271576547588354,0.004562256598685593,0.0004069034666319149,0.0015930965333632353,0.20345173331595742,0.20345173331595742,0.0,-4.8498531579621584e-15,0.9999995122063357,0.9999995122063357,0.0,0.09178373282472177,4.477154520156139e-08,0.0,0.0,0.0,1601652.141803346,267.9524381878437,0.0,1.0,1279917.817332508,2616.7980908036525,,,,,,,,,,,,,,,,,,,2.0,14750.279650508393,1450.0,0.375,6.1796691888313084,3.5
3713.0,-30.000002538312092,4.8024409471570095,34.8983536359772,28.37185759507122,6.438314217599263,-26.35617086272096,-39.86624870505182,2.794482542008108,-5.1975617799006955,-5.197561779938418,39.79670676852986,37569.028061462974,20600.00561781658,20600.00561781658,58169.03367927956,80000.19761643918,79990.11494114297,20600.00561781658,100590.12055895955,100590.12055895955,100590.12055895955,126529.44768788792,123829.88723801354,2699.56044987438,0.0,93290.67462856568,50859.505073589375,47145.74394997368,25939.327128928373,73085.07107890205,19779.33321293752,1450.0,0.0,0.8866491533991266,2.8637665590764403,0.0014957518510113484,1.0,1.0,-5.1975617799006955,351933.2260464568,1545786.4718092058,4.392272048803812,1545786.4718092058,4.392272048803812,0.7625229873784571,0.09178377736720282,3.6287868764471254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868764471254,1.2786945463321409,1.2789930453243021,2.8378840645376053,6013.135796002137,14750.279658760004,6484.531406909196,0.0004160349573668341,25708.501988384825,2621.5376288931316,19382.69832009334,1976.4851728259232,0.7539411798031055,0.7539411798031055,32739.76592574628,32395.05729023726,1.0133186181155311,0.8,4333.524704768002,4287.898129693729,1.0133186181155311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274072176557,4.8024409471570095,-1.0539927750367584,5.856433722193768,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827096926814,0.00023343230376826577,198.92221434097834,0.0,0.0,0.0,0.028173884916911182,8.005761669213476e-05,0.00015337065095986078,0.0005565494054352955,0.09178377736721258,0.09178377736721258,0.09178377736721258,0.09178373315637253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.902840142,589.7530384310098,0.0,0.09178377736721258,0.09178377736720282,0.09178377736720282,0.375,0.375,0.5,6.009344905757563,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,25939.327128928373,19779.33321293752,0.7625229873784571,0.7968699804870498,3.8782888520675303,0.7959085599914206,0.514045173752431,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952819009892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691557422615,261.3691557422615,-11.780844257738465,244.97191314845946,277.76639833606356,119599.21971993634,119599.21640947086,0.0033104654969112793,0.0,nan,277.76639833606356,4.6163983360635825,271.20750129854275,-1.9424987014572253,264.64860426102194,-8.501395738978033,258.0897072235011,-15.060292776498898,251.5308101859803,-21.619189814019677,244.97191314845946,-28.178086851540513,1.0,1.0,25762.5980482374,25762.5980482374,277.279865379211,4.129865379211026,277.279865379211,277.279865379211,79990.11514008457,79990.11494114297,0.00019894160504918545,0.0,8575.796259387458,8575.796259387458,0.9047747884680917,3646.9308108293612,277.279865379211,4.129865379211026,1.0,0.002,0.26271580987846116,0.004562256407098964,0.000406903535431366,0.0015930964645673646,0.203451767715683,0.203451767715683,0.0,-1.2693839035460286e-15,0.9999995162262602,0.9999995162262602,0.0,0.09178373296462158,4.4402581234082034e-08,0.0,0.0,0.0,1601652.1418405534,267.9524382200993,0.0,1.0,1279917.8172215791,2616.798091257139,,,,,,,,,,,,,,,,,,,2.0,14750.279658760004,1450.0,0.375,6.1796691888313084,3.5
3714.0,-30.000002509656788,4.8024409016788505,34.89835361747506,28.37185749029743,6.438314233672636,-26.356170835323834,-39.86624870505182,2.794482559339708,-5.197561747604027,-5.197561747535398,39.796706738464934,37569.02826025949,20600.00545738135,20600.00545738135,58169.033717640836,80000.19747227595,79990.11475275189,20600.00545738135,100590.12021013325,100590.12021013325,100590.12021013325,126529.44733920814,123829.88748290982,2699.559856298327,0.0,93290.67451846822,50859.505306451785,47145.74356890715,25939.327129074893,73085.07069798204,19779.333211011715,1450.0,0.0,0.8866491536729948,2.8637665624884305,0.0014957518510113484,1.0,1.0,-5.197561747604027,351933.2264902206,1545786.470518825,4.3922720395989066,1545786.470518825,4.3922720395989066,0.7625229872999073,0.09178377714004951,3.6287868870013646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868870013646,1.2786945462518282,1.2789930452439708,2.8378840729697656,6013.135813868873,14750.279665675986,6484.531401081134,0.00041603495359148336,25708.50188327225,2621.5376181746315,19382.69830267287,1976.4851710495298,0.7539411822080777,0.7539411822080777,32739.766001924534,32395.05729023726,1.0133186210627438,0.8,4333.524714851164,4287.898129693729,1.0133186210627438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274020406817,4.8024409016788505,-1.0539927749043336,5.856433676583184,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827067102658,0.00023343230446447,198.9222143175353,0.0,0.0,0.0,0.028173884916911182,8.005761669213476e-05,0.00015337065095986078,0.0005565494070540061,0.09178377714017456,0.09178377714017456,0.09178377714017456,0.091783733294077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.90908599057,589.7530363700146,0.0,0.09178377714017456,0.09178377714004951,0.09178377714004951,0.375,0.375,0.5,6.009343590392651,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,-6.861000656499527e-11,25939.327129074893,19779.333211011715,0.7625229872999073,0.7968699911445759,3.8782888403028957,0.7959085646645881,0.5140451791517089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952817239963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915576403356,261.36915576403356,-11.780844235966413,244.97191318101406,277.7663983470531,119599.22003655779,119599.21670595862,0.0033305991814278914,0.0,nan,277.7663983470531,4.616398347053121,271.2075013138453,-1.9424986861546927,264.64860428063747,-8.501395719362506,258.08970724742966,-15.06029275257032,251.53081021422187,-21.619189785778104,244.97191318101406,-28.178086818985918,1.0,1.0,25762.5980482374,25762.5980482374,277.27986538964626,4.129865389646284,277.27986538964626,277.27986538964626,79990.11493500585,79990.11475275189,0.00018225396343041211,0.0,8575.796259387458,8575.796259387458,0.9047747878168166,3646.9308214363714,277.27986538964626,4.129865389646284,1.0,0.002,0.2627158539138635,0.004562256217165388,0.00040690360366215706,0.0015930963963462998,0.20345180183107853,0.20345180183107853,0.0,8.456776945386935e-15,0.9999995202268316,0.9999995202268316,0.0,0.09178373310465594,4.4035393567656136e-08,0.0,0.0,0.0,1601652.1418778072,267.95243825239595,0.0,1.0,1279917.8171105096,2616.798091711207,,,,,,,,,,,,,,,,,,,2.0,14750.279665675986,1450.0,0.375,6.1796691888313084,3.5
3715.0,-30.000002481973652,4.802440857524579,34.89835359923036,28.371857420448237,6.438314251244082,-26.356170808651868,-39.86624867012722,2.7944825779223095,-5.197561714559015,-5.197561714569937,39.79670670888375,37569.02845469275,20600.0052985147,20600.0052985147,58169.03375320745,80000.19733350843,79990.11456856434,20600.0052985147,100590.11986707905,100590.11986707905,100590.11986707905,126529.44699672773,123829.88772906532,2699.5592676624124,0.0,93290.67441423825,50859.50553542235,47145.74319868434,25939.327129648686,73085.07032833302,19779.333209449243,1450.0,0.0,0.8866491539490204,2.8637665659794567,0.0014957518510113484,1.0,1.0,-5.197561714559015,351933.22694426327,1545786.469248071,4.392272030321485,1545786.469248071,4.392272030321485,0.7625229872228042,0.09178377691485318,3.6287868974383293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868974383293,1.2786945461657186,1.278993045157841,2.837884081323077,6013.1358315685375,14750.279671438735,6484.5313948324165,0.0004160349497909765,25708.501780607443,2621.537607705735,19382.698283995036,1976.4851691449207,0.7539411844923567,0.7539411844923567,32739.766077256325,32395.05729023726,1.0133186239772085,0.8,4333.524724822286,4287.898129693729,1.0133186239772085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273969143231,4.802440857524579,-1.053992773893957,5.856433631418536,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827038290388,0.00023343230513705307,198.92221429488754,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494075078715,0.0917837769148015,0.0917837769148015,0.0917837769148015,0.09178373343453788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.91528103134,589.7530343257976,0.0,0.0917837769148015,0.09178377691485318,0.09178377691485318,0.375,0.375,0.5,6.009342285967522,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25939.327129648686,19779.333209449243,0.7625229872228042,0.7968700015262706,3.878288828742862,0.7959085691767742,0.5140451844120111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952815529374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915578596114,261.36915578596114,-11.780844214038837,244.971913212591,277.76639835933133,119599.2203592485,119599.21700486251,0.003354386011325163,0.0,nan,277.76639835933133,4.616398359331356,271.20750132998324,-1.9424986700167324,264.64860430063516,-8.50139569936482,258.0897072712871,-15.060292728712852,251.53081024193907,-21.619189758060912,244.971913212591,-28.178086787408972,1.0,1.0,25762.5980482374,25762.5980482374,277.27986540113415,4.129865401134168,277.27986540113415,277.27986540113415,79990.11483974726,79990.11456856434,0.00027118291473016143,0.0,8575.796259387458,8575.796259387458,0.9047747871727785,3646.930831925521,277.27986540113415,4.129865401134168,1.0,0.002,0.26271589758292746,0.004562256028911019,0.0004069036713261803,0.0015930963286676346,0.20345183566309016,0.20345183566309016,0.0,-6.185156553595306e-15,0.9999995242179104,0.9999995242179104,0.0,0.091783733245776,4.366907717331257e-08,0.0,0.0,0.0,1601652.1419159235,267.95243828544096,0.0,1.0,1279917.8169968703,2616.79809217579,,,,,,,,,,,,,,,,,,,2.0,14750.279671438735,1450.0,0.375,6.1796691888313084,3.5
3716.0,-30.000002455276867,4.802440814686575,34.89835358125082,28.371857350599043,6.438314272274954,-26.356170782521684,-39.86624867012722,2.7944825995197817,-5.197561680705348,-5.197561680732164,39.79670668003961,37569.02865196335,20600.0051405626,20600.0051405626,58169.03379252595,80000.19719132989,79990.11439349993,20600.0051405626,100590.11953406253,100590.11953406253,100590.11953406253,126529.44666485004,123829.88798085268,2699.558683997359,0.0,93290.67431039018,50859.50577102364,47145.742821518375,25939.327130787515,73085.06995230589,19779.333208374846,1450.0,0.0,0.886649154226389,2.863766569555938,0.0014957518510113484,1.0,1.0,-5.197561680705348,351933.22740942094,1545786.4680102523,4.392272020998927,1545786.4680102523,4.392272020998927,0.7625229871479071,0.09178377669150044,3.6287869084682285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869084682285,1.2786945460656387,1.2789930450577378,2.8378840901710967,6013.135850316429,14750.279676067956,6484.53138756988,0.00041603494568348114,25708.50167384718,2621.5375968192175,19382.698262286827,1976.4851669312995,0.7539411867788669,0.7539411867788669,32739.766156867798,32395.05729023726,1.0133186270572467,0.8,4333.524735359877,4287.898129693729,1.0133186270572467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273918174755,4.802440814686575,-1.0539927718273132,5.856433586513888,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999827010504725,0.00023343230578567144,198.92221427304682,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494091995343,0.09178377669155124,0.09178377669155124,0.09178377669155124,0.09178373357787664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.92142614507,589.7530322980814,0.0,0.09178377669155124,0.09178377669150044,0.09178377669150044,0.375,0.375,0.5,6.009340992555253,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,25939.327130787515,19779.333208374846,0.7625229871479071,0.7968700120855028,3.878288817002104,0.7959085738097549,0.5140451897559964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952813876811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691558082408,261.3691558082408,-11.780844191759172,244.97191324322912,277.7663983732524,119599.22073110762,119599.21732286662,0.003408241000656134,0.0,nan,277.7663983732524,4.616398373252423,271.2075013472477,-1.9424986527522492,264.6486043212431,-8.501395678756865,258.08970729523844,-15.060292704761537,251.53081026923377,-21.61918973076621,244.97191324322912,-28.178086756770853,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654145581,4.1298654145581395,277.2798654145581,277.2798654145581,79990.114747936,79990.11439349993,0.000354436066118069,0.0,8575.796259387458,8575.796259387458,0.9047747864921518,3646.93084301057,277.2798654145581,4.1298654145581395,1.0,0.002,0.26271594088306743,0.0045622558424857,0.000406903738419483,0.001593096261580113,0.2034518692097415,0.2034518692097415,0.0,-4.0419056990259605e-16,0.9999995282374967,0.9999995282374967,0.0,0.09178373339135619,4.330014425289907e-08,0.0,0.0,0.0,1601652.1419549743,267.95243831929463,0.0,1.0,1279917.816880444,2616.79809265175,,,,,,,,,,,,,,,,,,,2.0,14750.279676067956,1450.0,0.375,6.1796691888313084,3.5
