time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3717.0,-30.00000242948951,4.802440773147398,34.89835356353292,28.37185728074985,6.438314291745092,-26.356170757366062,-39.86624867012722,2.794482619621625,-5.197561646621125,-5.19756164661147,39.796706651624966,37569.02883384891,20600.004984703268,20600.004984703268,58169.03381855218,80000.19706816245,79990.11422112104,20600.004984703268,100590.1192058243,100590.1192058243,100590.1192058243,126529.44633799039,123829.88823270438,2699.5581052860007,0.0,93290.67422085775,50859.50598654421,47145.7424825706,25939.327132166087,73085.06961473668,19779.333207515625,1450.0,0.0,0.8866491545033645,2.8637665731567647,0.0014957518510113484,1.0,1.0,-5.197561646621125,351933.2278777451,1545786.4667909914,4.392272011689581,1545786.4667909914,4.392272011689581,0.7625229870742578,0.09178377647013239,3.628786918280967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786918280967,1.278694545972489,1.2789930449645663,2.837884098051858,6013.135867014817,14750.279679524416,6484.5313808102665,0.0004160349419879847,25708.501579655032,2621.5375872142918,19382.69824208189,1976.4851648709694,0.7539411887552715,0.7539411887552715,32739.76622769406,32395.05729023726,1.0133186297973995,0.8,4333.524744734635,4287.898129693729,1.0133186297973995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273867881578,4.802440773147398,-1.0539927690567996,5.856433542204198,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826983665557,0.00023343230641219515,198.92221425195004,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494107045205,0.09178377647020843,0.09178377647020843,0.09178377647020843,0.09178373372195499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.927520045,589.7530302872746,0.0,0.09178377647020843,0.09178377647013239,0.09178377647013239,0.375,0.375,0.5,6.009339710111437,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25939.327132166087,19779.333207515625,0.7625229870742578,0.7968700216724316,3.8782888060390874,0.7959085778420485,0.5140451946189785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952812283137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915583058385,261.36915583058385,-11.780844169416127,244.97191327292785,277.76639838823985,119599.22103864061,119599.21762068961,0.003417950998597965,0.0,nan,277.76639838823985,4.6163983882398725,271.20750136517745,-1.9424986348225275,264.64860434211505,-8.501395657884927,258.08970731905265,-15.060292680947327,251.53081029599025,-21.619189704009727,244.97191327292785,-28.178086727072127,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654285782,4.129865428578228,277.2798654285782,277.2798654285782,79990.11463396763,79990.11422112104,0.00041284659528173506,0.0,8575.796259387458,8575.796259387458,0.9047747858866331,3646.930852872372,277.2798654285782,4.129865428578228,1.0,0.002,0.26271598381593525,0.004562255657718121,0.00040690380494413496,0.0015930961950579156,0.2034519024720675,0.2034519024720675,0.0,2.050443148604586e-15,0.9999995322390216,0.9999995322390216,0.0,0.09178373353726331,4.2932869082494186e-08,0.0,0.0,0.0,1601652.1419942903,267.95243835337885,0.0,1.0,1279917.816763228,2616.798093130948,,,,,,,,,,,,,,,,,,,2.0,14750.279679524416,1450.0,0.375,6.1796691888313084,3.5
3718.0,-30.000002404671736,4.802440732907352,34.89835354608557,28.371857210900657,6.438314317075242,-26.356170732497034,-39.86624867012722,2.7944826449005524,-5.1975616111635645,-5.197561611173948,39.79670662399024,37569.0290277659,20600.004828807476,20600.004828807476,58169.03385657338,80000.19693031526,79990.11405948176,20600.004828807476,100590.11888828923,100590.11888828923,100590.11888828923,126529.44602257333,123829.88849100773,2699.557531565604,0.0,93290.6741245887,50859.506222039236,47145.742113943845,25939.327134284107,73085.06924822796,19779.333207282532,1450.0,0.0,0.8866491547847106,2.8637665769026674,0.0014957518510113484,1.0,1.0,-5.1975616111635645,351933.2283649375,1545786.4656029057,4.3922720022333355,1545786.4656029057,4.3922720022333355,0.7625229870030095,0.0917837762506614,3.6287869295822626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869295822626,1.2786945458553494,1.2789930448473994,2.8378841071499843,6013.1358862926545,14750.279681918719,6484.531372309792,0.0004160349376329882,25708.501473060613,2621.537576344686,19382.6982166734,1976.4851622800245,0.753941190892986,0.753941190892986,32739.766309264407,32395.05729023726,1.0133186329532236,0.8,4333.524755531508,4287.898129693729,1.0133186329532236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472738175766395,4.802440732907352,-1.0539927649767913,5.856433497884144,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826957835475,0.00023343230701516315,198.9222142316465,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494124378075,0.09178377625062233,0.09178377625062233,0.09178377625062233,0.09178373387113543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9335640255,589.7530282929638,0.0,0.09178377625062233,0.0917837762506614,0.0917837762506614,0.375,0.375,0.5,6.0093384387216,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25939.327134284107,19779.333207282532,0.7625229870030095,0.7968700320161991,3.878288794398181,0.7959085823536216,0.5140451998501296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952810743749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691558534235,261.3691558534235,-11.780844146576499,244.9719133017438,277.76639840510313,119599.22145077355,119599.21795686688,0.003493906664018534,0.0,nan,277.76639840510313,4.616398405103155,271.2075013844313,-1.9424986155686952,264.64860436375943,-8.501395636240545,258.0897073430875,-15.060292656912452,251.53081032241568,-21.619189677584302,244.9719133017438,-28.17808669825618,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654451674,4.129865445167411,277.2798654451674,277.2798654451674,79990.11453621385,79990.11405948176,0.0004767320933751762,0.0,8575.796259387458,8575.796259387458,0.9047747851892591,3646.930864230174,277.2798654451674,4.129865445167411,1.0,0.002,0.2627160263784812,0.004562255474806841,0.0004069038708963768,0.001593096129103218,0.20345193544818838,0.20345193544818838,0.0,-4.0549161250957866e-16,0.9999995362737185,0.9999995362737185,0.0,0.09178373368811214,4.256254926141629e-08,0.0,0.0,0.0,1601652.1420351902,267.9524383888364,0.0,1.0,1279917.8166412895,2616.7980936294502,,,,,,,,,,,,,,,,,,,2.0,14750.279681918719,1450.0,0.375,6.1796691888313084,3.5
3719.0,-30.00000238072209,4.802440693946353,34.89835352890464,28.371857141051464,6.438314339461871,-26.3561707087037,-39.86624867012722,2.794482667443469,-5.197561575637394,-5.197561575627424,39.79670659677732,37569.029201391284,20600.004675321976,20600.004675321976,58169.03387671326,80000.19681757645,79990.1139000683,20600.004675321976,100590.11857539028,100590.11857539028,100590.11857539028,126529.44571199924,123829.88874918602,2699.5569628132284,0.0,93290.67404640465,50859.50643021929,47145.7417957615,25939.327136608958,73085.06893237046,19779.333207238193,1450.0,0.0,0.8866491550646521,2.863766580655827,0.0014957518510113484,1.0,1.0,-5.197561575637394,351933.22885307483,1545786.4644355844,4.392271992824297,1545786.4644355844,4.392271992824297,0.762522986932958,0.09178377603304204,3.6287869391725946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869391725946,1.2786945457508883,1.2789930447429139,2.837884114881917,6013.135902675693,14750.27968313693,6484.53136472934,0.00041603493388659454,25708.501383571445,2621.5375672193304,19382.698194014924,1976.4851599695028,0.7539411926360315,0.7539411926360315,32739.766378485383,32395.05729023726,1.0133186356312707,0.8,4333.524764693785,4287.898129693729,1.0133186356312707,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727376804946,4.802440693946353,-1.0539927603029655,5.856433454249318,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826932909028,0.000233432307597037,198.92221421205318,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494139086829,0.09178377603312021,0.09178377603312021,0.09178377603312021,0.09178373402040309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9395565559,589.7530263156433,0.0,0.09178377603312021,0.09178377603304204,0.09178377603304204,0.375,0.375,0.5,6.009337178341813,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25939.327136608958,19779.333207238193,0.762522986932958,0.7968700410769401,3.878288783787237,0.7959085860689301,0.5140452044473807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280926224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915587632285,261.36915587632285,-11.780844123677127,244.97191332966077,277.7663984229849,119599.22176629519,119599.21826325005,0.0035030451635491887,0.0,nan,277.7663984229849,4.616398422984901,271.20750140432006,-1.942498595679922,264.64860438565523,-8.501395614344744,258.0897073669904,-15.060292633009567,251.5308103483256,-21.61918965167439,244.97191332966077,-28.178086670339212,1.0,1.0,25762.5980482374,25762.5980482374,277.27986546212514,4.129865462125167,277.27986546212514,277.27986546212514,79990.11440886297,79990.1139000683,0.0005087946628918871,0.0,8575.796259387458,8575.796259387458,0.9047747845974645,3646.9308738684576,277.27986546212514,4.129865462125167,1.0,0.002,0.26271606857236834,0.004562255293552951,0.0004069039362776847,0.0015930960637232238,0.20345196813884234,0.20345196813884234,0.0,9.085614205428527e-16,0.9999995402903452,0.9999995402903452,0.0,0.09178373383915404,4.2193887995251035e-08,0.0,0.0,0.0,1601652.1420761705,267.9524384243626,0.0,1.0,1279917.8165191114,2616.7980941289215,,,,,,,,,,,,,,,,,,,2.0,14750.27968313693,1450.0,0.375,6.1796691888313084,3.5
3720.0,-30.00000235766815,4.8024406562577875,34.89835351199463,28.37185707120227,6.438314365790316,-26.35617068532231,-39.86624867012722,2.794482693444476,-5.197561539190872,-5.19756153919354,39.79670657022712,37569.02938053267,20600.004522629733,20600.004522629733,58169.0339031624,80000.19669818241,79990.11374852859,20600.004522629733,100590.11827115832,100590.11827115832,100590.11827115832,126529.44541064106,123829.88901158966,2699.5563990513847,0.0,93290.6739663567,50859.506648707174,47145.74146405503,25939.32713948274,73085.06860353777,19779.33320766434,1450.0,0.0,0.8866491553470077,2.863766584506216,0.0014957518510113484,1.0,1.0,-5.197561539190872,351933.22935385583,1545786.4632952434,4.3922719833341235,1545786.4632952434,4.3922719833341235,0.7625229868649076,0.09178377581744791,3.6287869495895086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869495895086,1.2786945456304022,1.2789930446223996,2.837884123295842,6013.13592050379,14750.279683330338,6484.531355986032,0.00041603492974686654,25708.50128771264,2621.5375574444524,19382.698167880593,1976.4851573045428,0.7539411944306742,0.7539411944306742,32739.766453672466,32395.05729023726,1.0133186385401363,0.8,4333.524774645753,4287.898129693729,1.0133186385401363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273718778249,4.8024406562577875,-1.0539927545822216,5.856433410840009,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826908914685,0.0002334323081571522,198.92221419319264,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494155063317,0.09178377581746608,0.09178377581746608,0.09178377581746608,0.09178373417303683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.94549863384,589.753024354989,0.0,0.09178377581746608,0.09178377581744791,0.09178377581744791,0.375,0.375,0.5,6.009335929008425,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25939.32713948274,19779.33320766434,0.7625229868649076,0.7968700504832689,3.8782887728682325,0.7959085900118682,0.5140452092113669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952807832555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915589954793,261.36915589954793,-11.780844100452043,244.97191335672332,277.7663984423726,119599.22214528668,119599.21859240458,0.0035528821116415877,0.0,nan,277.7663984423726,4.616398442372599,271.20750142524275,-1.9424985747572237,264.6486044081129,-8.501395591887103,258.089707390983,-15.060292609016983,251.53081037385317,-21.619189626146806,244.97191335672332,-28.178086643276657,1.0,1.0,25762.5980482374,25762.5980482374,277.2798654808884,4.129865480888441,277.2798654808884,277.2798654808884,79990.11428926581,79990.11374852859,0.0005407372227637097,0.0,8575.796259387458,8575.796259387458,0.9047747839546636,3646.930884337456,277.2798654808884,4.129865480888441,1.0,0.002,0.26271611039625276,0.0045622551140889955,0.0004069040010866937,0.001593095998914177,0.20345200054334683,0.20345200054334683,0.0,8.708311849403572e-16,0.9999995443216088,0.9999995443216088,0.0,0.09178373399356461,4.1823883306646544e-08,0.0,0.0,0.0,1601652.1421182102,267.9524384608091,0.0,1.0,1279917.8163937754,2616.798094641329,,,,,,,,,,,,,,,,,,,2.0,14750.279683330338,1450.0,0.375,6.1796691888313084,3.5
3721.0,-30.000002335450347,4.802440619825748,34.89835349535351,28.371857001353078,6.438314391305713,-26.356170662774762,-39.86624867012722,2.794482718630069,-5.197561502437395,-5.197561502429893,39.7967065441603,37569.02954775943,20600.004371846615,20600.004371846615,58169.03391960605,80000.19659360219,79990.11360073758,20600.004371846615,100590.1179725842,100590.1179725842,100590.1179725842,126529.44511523432,123829.88927496948,2699.5558402648485,0.0,93290.67389783399,50859.50685199112,47145.74116204763,25939.327142650127,73085.06830469775,19779.333208350847,1450.0,0.0,0.8866491556290989,2.8637665883890766,0.0014957518510113484,1.0,1.0,-5.197561502437395,351933.2298588619,1545786.4621765865,4.392271973852834,1545786.4621765865,4.392271973852834,0.7625229867982637,0.09178377560373502,3.628786959106085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786959106085,1.278694545513695,1.2789930445056654,2.8378841309972724,6013.1359368221965,14750.279682439343,6484.531347516923,0.00041603492589837394,25708.501201408417,2621.537548643871,19382.69814256586,1976.4851547231583,0.7539411959769944,0.7539411959769944,32739.766522361082,32395.05729023726,1.0133186411975874,0.8,4333.5247837375655,4287.898129693729,1.0133186411975874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472736701230835,4.802440619825748,-1.0539927481477038,5.856433367973452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826885790679,0.00023343230869695057,198.92221417501617,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494169658953,0.09178377560379927,0.09178377560379927,0.09178377560379927,0.0917837343266839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9513894969,589.7530224112488,0.0,0.09178377560379927,0.09178377560373502,0.09178377560373502,0.375,0.375,0.5,6.009334690697831,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,25939.327142650127,19779.333208350847,0.7625229867982637,0.7968700591348968,3.878288762550024,0.7959085934912792,0.514045213601375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280645634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691559228897,261.3691559228897,-11.78084407711026,244.97191338293496,277.76639846284445,119599.22247868261,119599.2189079589,0.003570723683342001,0.0,nan,277.76639846284445,4.616398462844472,271.2075014468626,-1.9424985531373977,264.64860443088065,-8.501395569119325,258.0897074148988,-15.060292585101195,251.53081039891686,-21.61918960108312,244.97191338293496,-28.17808661706502,1.0,1.0,25762.5980482374,25762.5980482374,277.27986550041857,4.129865500418589,277.27986550041857,277.27986550041857,79990.11415220343,79990.11360073758,0.0005514658550964668,0.0,8575.796259387458,8575.796259387458,0.9047747833674202,3646.9308939016155,277.27986550041857,4.129865500418589,1.0,0.002,0.26271615185102054,0.004562254936315746,0.00040690406532426144,0.001593095934677436,0.20345203266213072,0.20345203266213072,0.0,1.6974269212433057e-15,0.9999995483431914,0.9999995483431914,0.0,0.09178373414896784,4.145476717226944e-08,0.0,0.0,0.0,1601652.1421606063,267.9524384975626,0.0,1.0,1279917.8162673735,2616.798095158065,,,,,,,,,,,,,,,,,,,2.0,14750.279682439343,1450.0,0.375,6.1796691888313084,3.5
3722.0,-30.00000231409791,4.802440584645647,34.89835347898627,28.371856931503885,6.438314420787952,-26.356170640609314,-39.86624867012722,2.7944827472993667,-5.197561464650562,-5.197561464681468,39.79670651877506,37569.02972083296,20600.004221613854,20600.004221613854,58169.03394244681,80000.1964820079,79990.11346137115,20600.004221613854,100590.117682985,100590.117682985,100590.117682985,126529.44482940657,123829.88954292978,2699.5552864767865,0.0,93290.67382717054,50859.5070659956,47145.740845749926,25939.32714642156,73085.06799217149,19779.33320955164,1450.0,0.0,0.8866491559140296,2.863766592380983,0.0014957518510113484,1.0,1.0,-5.197561464650562,351933.23037805024,1545786.461086634,4.392271964276106,1545786.461086634,4.392271964276106,0.7625229867336896,0.09178377539197953,3.6287869694720856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869694720856,1.2786945453808454,1.2789930443727846,2.83788413939882,6013.135954624067,14750.279680547446,6484.531337876377,0.0004160349216489338,25708.50110849644,2621.537539169486,19382.698113749622,1976.4851517847198,0.753941197580897,0.753941197580897,32739.766597180675,32395.05729023726,1.0133186440922355,0.8,4333.5247936408905,4287.898129693729,1.0133186440922355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273621645507,4.802440584645647,-1.0539927406177085,5.856433325263356,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826863567287,0.00023343230921572531,198.92221415754764,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494185557356,0.0917837753919882,0.0917837753919882,0.0917837753919882,0.09178373448411985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.957229893,589.7530204841833,0.0,0.0917837753919882,0.09178377539197953,0.09178377539197953,0.375,0.375,0.5,6.009333463455723,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,25939.32714642156,19779.33320955164,0.7625229867336896,0.7968700681520782,3.8782887518923164,0.7959085972072653,0.5140452181676449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495280513004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691559466088,261.3691559466088,-11.78084405339115,244.97191340833703,277.76639848488065,119599.22287587878,119599.21924742543,0.0036284533964739693,0.0,nan,277.76639848488065,4.616398484880676,271.2075014695719,-1.942498530428054,264.6486044542632,-8.501395545736784,258.0897074389545,-15.060292561045458,251.53081042364576,-21.619189576354216,244.97191340833703,-28.178086591662947,1.0,1.0,25762.5980482374,25762.5980482374,277.27986552191584,4.12986552191586,277.27986552191584,277.27986552191584,79990.11402274032,79990.11346137115,0.0005613691755570471,0.0,8575.796259387458,8575.796259387458,0.9047747827277609,3646.930904319446,277.27986552191584,4.12986552191586,1.0,0.002,0.26271619293503584,0.004562254760345719,0.0004069041289884638,0.0015930958710097096,0.20345206449423192,0.20345206449423192,0.0,-1.826663820203578e-15,0.9999995523825509,0.9999995523825509,0.0,0.09178373430796012,4.1084019410310305e-08,0.0,0.0,0.0,1601652.1422041932,267.9524385353494,0.0,1.0,1279917.8161374296,2616.798095689298,,,,,,,,,,,,,,,,,,,2.0,14750.279680547446,1450.0,0.375,6.1796691888313084,3.5
3723.0,-30.000002293640126,4.802440550717346,34.89835346290149,28.371856861654692,6.43831445436221,-26.356170618839894,-39.86624867012722,2.7944827795619687,-5.197561425712365,-5.197561425689422,39.79670649418502,37569.02989976429,20600.00407139794,20600.00407139794,58169.03397116223,80000.1963634895,79990.11333282282,20600.00407139794,100590.11740422076,100590.11740422076,100590.11740422076,126529.44455509455,123829.88981736742,2699.554737727123,0.0,93290.67375455187,50859.50729082668,47145.74051525021,25939.3271508738,73085.06766612401,19779.333211334633,1450.0,0.0,0.8866491562020472,2.8637665964946386,0.0014957518510113484,1.0,1.0,-5.197561425712365,351933.23091307236,1545786.4600297143,4.392271954595627,1545786.4600297143,4.392271954595627,0.7625229866715467,0.0917837751821026,3.6287869806981514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869806981514,1.278694545231344,1.2789930442232484,2.837884148509935,6013.135973929427,14750.279677592851,6484.531327027499,0.0004160349169904508,25708.50100895243,2621.537529018822,19382.6980813216,1976.485148477982,0.7539411992388041,0.7539411992388041,32739.76667820803,32395.05729023726,1.0133186472270521,0.8,4333.524804365892,4287.898129693729,1.0133186472270521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273573173367,4.802440550717346,-1.0539927318407036,5.85643328255805,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982684227511,0.0002334323097127621,198.92221414081098,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494202774846,0.09178377518213353,0.09178377518213353,0.09178377518213353,0.09178373464577741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.96301992476,589.7530185737625,0.0,0.09178377518213353,0.0917837751821026,0.0917837751821026,0.375,0.375,0.5,6.009332247373911,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,25939.3271508738,19779.333211334633,0.7625229866715467,0.7968700775335548,3.8782887408665334,0.7959086011508808,0.5140452229091672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952803855397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915597092747,261.36915597092747,-11.780844029072512,244.97191343295938,277.76639850889546,119599.22333477366,119599.21961462127,0.003720152401896546,0.0,nan,277.76639850889546,4.616398508895486,271.20750149370826,-1.942498506291713,264.64860447852107,-8.501395521478912,258.0897074633338,-15.060292536666168,251.5308104481466,-21.619189551853367,244.97191343295938,-28.178086567040594,1.0,1.0,25762.5980482374,25762.5980482374,277.27986554591826,4.129865545918278,277.27986554591826,277.27986554591826,79990.11389927784,79990.11333282282,0.0005664550262736157,0.0,8575.796259387458,8575.796259387458,0.9047747820350294,3646.930915601642,277.27986554591826,4.129865545918278,1.0,0.002,0.26271623364516167,0.004562254586255834,0.00040690419207454315,0.0015930958079307786,0.20345209603727157,0.20345209603727157,0.0,5.32169794342785e-15,0.9999995564562296,0.9999995564562296,0.0,0.09178373447198089,4.0710121703860365e-08,0.0,0.0,0.0,1601652.142249108,267.9524385742876,0.0,1.0,1279917.8160035186,2616.798096236746,,,,,,,,,,,,,,,,,,,2.0,14750.279677592851,1450.0,0.375,6.1796691888313084,3.5
3724.0,-30.00000227399838,4.802440518025738,34.89835344709509,28.3718567918055,6.438314486119045,-26.356170597986658,-39.86624867012722,2.794482810107298,-5.1975613863182275,-5.197561386340643,39.796706470042324,37569.03006297139,20600.00392299474,20600.00392299474,58169.03398596613,80000.1962646091,79990.1132073963,20600.00392299474,100590.11713039104,100590.11713039104,100590.11713039104,126529.44428606427,123829.89009206768,2699.554193996594,0.0,93290.67369651889,50859.507494881094,47145.740224042,25939.327155673232,73085.06737971523,19779.33321341636,1450.0,0.0,0.8866491564905784,2.863766600656402,0.0014957518510113484,1.0,1.0,-5.1975613863182275,351933.2314543515,1545786.4589942014,4.3922719448978835,1545786.4589942014,4.3922719448978835,0.7625229866107144,0.09178377497414948,3.628786990644486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786990644486,1.2786945450898004,1.2789930440816717,2.8378841566025783,6013.135991076768,14750.279673513185,6484.5313167560935,0.0004160349127718788,25708.500922494248,2621.537520202541,19382.69805061968,1976.4851453472575,0.7539412005800906,0.7539412005800906,32739.766749998566,32395.05729023726,1.013318650004511,0.8,4333.524813868283,4287.898129693729,1.013318650004511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472735252861614,4.802440518025738,-1.0539927223423478,5.856433240368085,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826821832194,0.0002334323101899741,198.92221412474194,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494218029603,0.09178377497419384,0.09178377497419384,0.09178377497419384,0.09178373480902999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.96875809523,589.7530166804676,0.0,0.09178377497419384,0.09178377497414948,0.09178377497414948,0.375,0.375,0.5,6.0093310424124295,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,25939.327155673232,19779.33321341636,0.7625229866107144,0.796870085917392,3.878288730615798,0.7959086044724775,0.5140452271567404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952802634156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155995497,261.369155995497,-11.780844004502967,244.97191345678633,277.7663985342078,119599.22372155577,119599.21996299994,0.003758555839087174,0.0,nan,277.7663985342078,4.6163985342078036,271.20750151872346,-1.942498481276516,264.6486045032392,-8.501395496760779,258.0897074877549,-15.060292512245098,251.53081047227062,-21.61918952772936,244.97191345678633,-28.178086543213652,1.0,1.0,25762.5980482374,25762.5980482374,277.2798655706414,4.129865570641414,277.2798655706414,277.2798655706414,79990.11375220916,79990.1132073963,0.0005448128649732098,0.0,8575.796259387458,8575.796259387458,0.9047747814212667,3646.930925597708,277.2798655706414,4.129865570641414,1.0,0.002,0.2627162739829268,0.004562254413849339,0.0004069042545842815,0.0015930957454129134,0.20345212729214074,0.20345212729214074,0.0,-2.805047860654497e-15,0.9999995605130355,0.9999995605130355,0.0,0.09178373463637683,4.033777265259078e-08,0.0,0.0,0.0,1601652.1422945478,267.95243861368175,0.0,1.0,1279917.8158680452,2616.7980967905896,,,,,,,,,,,,,,,,,,,2.0,14750.279673513185,1450.0,0.375,6.1796691888313084,3.5
3725.0,-30.00000225510782,4.802440486548528,34.898353431562434,28.371856756880902,6.438314516577409,-26.3561705779393,-39.86624867012722,2.7944828394088757,-5.19756134706887,-5.197561347076126,39.79670644632266,37569.03021320801,20600.003777266786,20600.003777266786,58169.033990474796,80000.19618190033,79990.11308383536,20600.003777266786,100590.11686110214,100590.11686110214,100590.11686110214,126529.44402166548,123829.89036640101,2699.5536552644653,0.0,93290.67365068271,50859.507681990384,47145.7399652137,25939.32716056333,73085.06712577703,19779.3332155975,1450.0,0.0,0.8866491567769509,2.863766604802931,0.0014957518510113484,1.0,1.0,-5.19756134706887,351933.2319936496,1545786.4579755228,4.392271935272698,1545786.4579755228,4.392271935272698,0.7625229865510493,0.09178377476826914,3.628786999560064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786999560064,1.2786945449540204,1.2789930439458599,2.8378841638763297,6013.136006488974,14750.279668423342,6484.531306902916,0.0004160349089011496,25708.500846699684,2621.5375124736465,19382.698021167875,1976.485142344009,0.7539412016572766,0.7539412016572766,32739.766814349307,32395.05729023726,1.0133186524941367,0.8,4333.524822385923,4287.898129693729,1.0133186524941367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273478262209,4.802440486548528,-1.053992712390146,5.856433198938674,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826802171119,0.00023343231064893507,198.92221410928752,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494231703484,0.09178377476830564,0.09178377476830564,0.09178377476830564,0.09178373497157083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.97444456397,589.7530148042413,0.0,0.09178377476830564,0.09178377476826914,0.09178377476826914,0.375,0.375,0.5,6.009329848513802,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,25939.32716056333,19779.3332155975,0.7625229865510493,0.7968700934788205,3.878288721078082,0.7959086072995976,0.51404523099846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952801461631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560200857,261.3691560200857,-11.780843979914266,244.97191347982087,277.7663985603506,119599.22405482577,119599.22029335382,0.003761471946364718,0.0,nan,277.7663985603506,4.6163985603506035,271.2075015442446,-1.9424984557553557,264.64860452813866,-8.501395471861315,258.08970751203276,-15.060292487967217,251.5308104959268,-21.619189504073177,244.97191347982087,-28.178086520179107,1.0,1.0,25762.5980482374,25762.5980482374,277.27986559549777,4.12986559549779,277.27986559549777,277.27986559549777,79990.113702842,79990.11308383536,0.0006190066487761214,0.0,8575.796259387458,8575.796259387458,0.9047747808711093,3646.930934557864,277.27986559549777,4.12986559549779,1.0,0.002,0.2627163139502733,0.0045622542431001,0.0004069043165201801,0.0015930956834822162,0.20345215826009005,0.20345215826009005,0.0,2.396520482061959e-15,0.9999995645488922,0.9999995645488922,0.0,0.09178373480092274,3.996734640445157e-08,0.0,0.0,0.0,1601652.1423398226,267.9524386529311,0.0,1.0,1279917.8157330616,2616.798097342414,,,,,,,,,,,,,,,,,,,2.0,14750.279668423342,1450.0,0.375,6.1796691888313084,3.5
3726.0,-30.000002236959254,4.802440456272104,34.898353416301376,28.371856721956306,6.438314548644316,-26.35617055839891,-39.86624867012722,2.7944828700839555,-5.197561307415867,-5.1975613074038804,39.79670642308849,37569.03036160771,20600.003633172524,20600.003633172524,58169.03399478023,80000.19610164507,79990.1129643156,20600.003633172524,100590.11659748813,100590.11659748813,100590.11659748813,126529.44376326946,123829.89064175599,2699.5531215134633,0.0,93290.67360836678,50859.50786832952,47145.739711152506,25939.327165781327,73085.06687693384,19779.333218065643,1450.0,0.0,0.8866491570635463,2.8637666089920297,0.0014957518510113484,1.0,1.0,-5.197561307415867,351933.2325384843,1545786.4569785248,4.392271925640018,1545786.4569785248,4.392271925640018,0.7625229864928096,0.0917837745642968,3.628787008532826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787008532826,1.2786945448118756,1.278993043803682,2.8378841712089273,6013.136022025868,14750.279662416819,6484.531296587872,0.00041603490495048024,25708.500771470084,2621.537504802362,19382.697990335517,1976.4851391999835,0.7539412026641941,0.7539412026641941,32739.766879112805,32395.05729023726,1.0133186549997308,0.8,4333.524830958196,4287.898129693729,1.0133186549997308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472734317654245,4.802440456272104,-1.0539927017016053,5.85643315797371,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826783282256,0.0002334323110898698,198.9222140944401,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494245465067,0.0917837745643552,0.0917837745643552,0.0917837745643552,0.09178373513549912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9800797702,589.7530129449422,0.0,0.0917837745643552,0.0917837745642968,0.0917837745642968,0.375,0.375,0.5,6.009328665650135,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,25939.327165781327,19779.333218065643,0.7625229864928096,0.7968701009207118,3.878288711648908,0.7959086100684514,0.5140452347792098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952800333951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560447688,261.3691560447688,-11.780843955231205,244.9719135020936,277.7663985874439,119599.2244034559,119599.22062754702,0.0037759088432532074,0.0,nan,277.7663985874439,4.616398587443939,271.2075015703739,-1.9424984296260845,264.6486045533038,-8.501395446696165,258.08970753623373,-15.060292463766245,251.53081051916368,-21.619189480836297,244.9719135020936,-28.178086497906378,1.0,1.0,25762.5980482374,25762.5980482374,277.27986562123317,4.1298656212331935,277.27986562123317,277.27986562123317,79990.11365152277,79990.1129643156,0.0006872071680845693,0.0,8575.796259387458,8575.796259387458,0.9047747803174233,3646.93094357549,277.27986562123317,4.1298656212331935,1.0,0.002,0.2627163535481004,0.004562254074038507,0.00040690437788409406,0.0015930956221171533,0.20345218894204703,0.20345218894204703,0.0,1.2472661792273243e-15,0.9999995685748415,0.9999995685748415,0.0,0.09178373496646731,3.95978294879305e-08,0.0,0.0,0.0,1601652.1423855615,267.9524386925841,0.0,1.0,1279917.8155966955,2616.798097899893,,,,,,,,,,,,,,,,,,,2.0,14750.279662416819,1450.0,0.375,6.1796691888313084,3.5
3727.0,-30.000002219568987,4.802440427189417,34.89835340131542,28.371856652107112,6.438314583731009,-26.356170539238992,-39.86624867012722,2.794482903401033,-5.1975612669355655,-5.197561266948485,39.7967064004986,37569.030513266975,20600.003489924075,20600.003489924075,58169.034003191045,80000.19601762373,79990.1128522757,20600.003489924075,100590.11634219978,100590.11634219978,100590.11634219978,126529.44351371346,123829.8909209536,2699.5525927598483,0.0,93290.67356572079,50859.50806136405,47145.73944928526,25939.327171513676,73085.06662079894,19779.333220976103,1450.0,0.0,0.88664915735211,2.8637666132685773,0.0014957518510113484,1.0,1.0,-5.1975612669355655,351933.23309469206,1545786.456008199,4.392271915941185,1545786.456008199,4.392271915941185,0.7625229864365017,0.09178377436228523,3.628787018067471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787018067471,1.2786945446574882,1.2789930436492587,2.837884179008115,6013.136038551411,14750.279655496493,6484.531285384419,0.0004160349007188955,25708.500692168815,2621.537496715883,19382.697956847645,1976.485135785171,0.7539412036872263,0.7539412036872263,32739.766947931843,32395.05729023726,1.0133186576622275,0.8,4333.524840067272,4287.898129693729,1.0133186576622275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273385541566,4.802440427189417,-1.0539926900597871,5.856433117249204,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826765182694,0.00023343231151237937,198.92221408021305,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494260088414,0.09178377436229465,0.09178377436229465,0.09178377436229465,0.0917837353024339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.98566433846,589.7530111023723,0.0,0.09178377436229465,0.09178377436228523,0.09178377436228523,0.375,0.375,0.5,6.009327493852353,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25939.327171513676,19779.333220976103,0.7625229864365017,0.7968701085636812,3.8782887020302512,0.7959086129728858,0.5140452386558457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952799250567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560697346,261.3691560697346,-11.780843930265405,244.9719135236395,277.76639861582976,119599.22479741847,119599.22097824662,0.0038191718687933707,0.0,nan,277.76639861582976,4.61639861582978,271.2075015973917,-1.9424984026082939,264.64860457895367,-8.501395421046311,258.0897075605156,-15.060292439484385,251.53081054207755,-21.61918945792243,244.9719135236395,-28.178086476360477,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656486239,4.129865648623934,277.2798656486239,277.2798656486239,79990.11348882315,79990.1128522757,0.0006365474400809035,0.0,8575.796259387458,8575.796259387458,0.9047747797290648,3646.9309531578083,277.2798656486239,4.129865648623934,1.0,0.002,0.2627163927752838,0.00456225390675828,0.00040690443867463896,0.0015930955613254786,0.20345221933731947,0.20345221933731947,0.0,1.1752751549742868e-16,0.9999995726130609,0.9999995726130609,0.0,0.09178373513509885,3.922718638020055e-08,0.0,0.0,0.0,1601652.1424322547,267.9524387330644,0.0,1.0,1279917.8154574842,2616.7980984690157,,,,,,,,,,,,,,,,,,,2.0,14750.279655496493,1450.0,0.375,6.1796691888313084,3.5
3728.0,-30.00000220293177,4.8024403992931965,34.89835338660715,28.371856652107112,6.4383146207080975,-26.356170520567773,-39.86624867012722,2.7944829383441236,-5.197561225758932,-5.197561225730112,39.79670637853363,37569.03066387712,20600.003347548012,20600.003347548012,58169.03401142513,80000.1959351927,79990.1127473442,20600.003347548012,100590.11609489222,100590.11609489222,100590.11609489222,126529.44327262125,123829.89120360756,2699.5520690136955,0.0,93290.67352613516,50859.50825481969,47145.73919035052,25939.327177729032,73085.06636807956,19779.333224303497,1450.0,0.0,0.8866491576418665,2.863766617618703,0.0014957518510113484,1.0,1.0,-5.197561225758932,351933.23366046976,1545786.4550657969,4.39227190620226,1545786.4550657969,4.39227190620226,0.7625229863820686,0.09178377416216539,3.6287870277402576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870277402576,1.278694544495566,1.2789930434872985,2.837884186932058,6013.136055341296,14750.279647623396,6484.531273634193,0.0004160348963728534,25708.500612732223,2621.537488615605,19382.697921725434,1976.485132203702,0.753941204650655,0.753941204650655,32739.76701774796,32395.05729023726,1.0133186603632995,0.8,4333.524849308323,4287.898129693729,1.0133186603632995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273339599215,4.8024403992931965,-1.0539926774795152,5.856433076772712,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826747866861,0.00023343231191659387,198.92221406660204,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494274923631,0.09178377416224721,0.09178377416224721,0.09178377416224721,0.09178373547185031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.9911980425,589.753009276606,0.0,0.09178377416224721,0.09178377416216539,0.09178377416216539,0.375,0.375,0.5,6.009326333147733,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,25939.327177729032,19779.333224303497,0.7625229863820686,0.796870116134832,3.878288692434319,0.7959086158377067,0.5140452424941038,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952798212446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691560950353,261.3691560950353,-11.780843904964684,244.97191354447781,277.76639864559274,119599.22520858496,119599.22133820076,0.0038703841811939875,0.0,nan,277.76639864559274,4.616398645592767,271.20750162536973,-1.9424983746302473,264.6486046051468,-8.501395394853205,258.08970758492376,-15.06029241507622,251.5308105647008,-21.619189435299177,244.97191354447781,-28.178086455522163,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656776065,4.129865677606517,277.2798656776065,277.2798656776065,79990.1135536401,79990.1127473442,0.0008062958950176835,0.0,8575.796259387458,8575.796259387458,0.9047747791321822,3646.930962878959,277.2798656776065,4.129865677606517,1.0,0.002,0.26271643163091934,0.004562253741254345,0.00040690449889030383,0.001593095501113134,0.20345224944515192,0.20345224944515192,0.0,3.4377882485170375e-15,0.9999995766611999,0.9999995766611999,0.0,0.09178373530653257,3.885563282486874e-08,0.0,0.0,0.0,1601652.1424797517,267.95243877424105,0.0,1.0,1279917.8153158762,2616.798099047932,,,,,,,,,,,,,,,,,,,2.0,14750.279647623396,1450.0,0.375,6.1796691888313084,3.5
3729.0,-30.000002187029594,4.80244037257433,34.89835337217689,28.37185658225792,6.438314658862256,-26.35617050244041,-39.86624867012722,2.794482974273078,-5.197561183923597,-5.197561183865204,39.79670635713322,37569.03081088462,20600.00320626544,20600.00320626544,58169.03401715006,80000.19585751777,79990.11264824148,20600.00320626544,100590.11585450692,100590.11585450692,100590.11585450692,126529.44303888369,123829.89148860573,2699.551550277963,0.0,93290.67349157197,50859.508444938736,47145.738940703595,25939.327184376776,73085.06612508037,19779.33322800434,1450.0,0.0,0.886649157932968,2.8637666220384177,0.0014957518510113484,1.0,1.0,-5.197561183923597,351933.2342352995,1545786.4541472446,4.392271896418129,1545786.4541472446,4.392271896418129,0.7625229863293219,0.09178377396403276,3.628787037295284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787037295284,1.2786945443290754,1.278993043320769,2.8378841947740465,6013.136071957528,14750.279638793794,6484.531261552443,0.0004160348920141143,25708.500535513973,2621.537480741535,19382.697885612273,1976.4851285211846,0.7539412055104818,0.7539412055104818,32739.76708671411,32395.05729023726,1.0133186630314879,0.8,4333.524858436871,4287.898129693729,1.0133186630314879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273294009714,4.80244037257433,-1.0539926640327595,5.85643303660709,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826731316057,0.0002334323123029498,198.9222140535924,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494289578236,0.09178377396408366,0.09178377396408366,0.09178377396408366,0.09178373564363632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505704.99668058264,589.7530074677395,0.0,0.09178377396408366,0.09178377396403276,0.09178377396403276,0.375,0.375,0.5,6.009325183537072,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,-5.837819117004983e-11,25939.327184376776,19779.33322800434,0.7625229863293219,0.7968701234725827,3.8782886829992482,0.795908618562341,0.5140452462147007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952797219278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561206501,261.3691561206501,-11.780843879349902,244.97191356462093,277.7663986766791,119599.2256205648,119599.2217021319,0.003918432881933296,0.0,nan,277.7663986766791,4.616398676679125,271.20750165426745,-1.942498345732531,264.64860463185585,-8.50139536814413,258.0897076094442,-15.060292390555787,251.53081058703256,-21.619189412967415,244.97191356462093,-28.178086435379043,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657079153,4.1298657079153145,277.2798657079153,277.2798657079153,79990.11338164998,79990.11264824148,0.0007334084948524833,0.0,8575.796259387458,8575.796259387458,0.904774778542566,3646.930972481761,277.2798657079153,4.1298657079153145,1.0,0.002,0.26271647011501387,0.004562253577493143,0.0004069045585310681,0.0015930954414706171,0.20345227926553405,0.20345227926553405,0.0,1.685283856911468e-15,0.9999995807091553,0.9999995807091553,0.0,0.09178373547993664,3.848409611613626e-08,0.0,0.0,0.0,1601652.1425280103,267.9524388160764,0.0,1.0,1279917.8151719992,2616.7980996361125,,,,,,,,,,,,,,,,,,,2.0,14750.279638793794,1450.0,0.375,6.1796691888313084,3.5
3730.0,-30.000002171716325,4.802440346999338,34.898353358010716,28.37185658225792,6.438314690987713,-26.356170485445926,-39.86624867012722,2.7944830047173133,-5.197561142823361,-5.197561142806718,39.79670633588716,37569.03092866687,20600.003069000475,20600.003069000475,58169.03399766734,80000.1958160208,79990.11254519505,20600.003069000475,100590.11561419553,100590.11561419553,100590.11561419553,126529.44280502156,123829.89176853948,2699.551036482084,0.0,93290.67348140424,50859.50859405029,47145.738763726615,25939.327190826032,73085.06595455264,19779.333231561504,1450.0,0.0,0.8866491582197604,2.863766626380409,0.0014957518510113484,1.0,1.0,-5.197561142823361,351933.23480001837,1545786.4532352532,4.392271886778829,1545786.4532352532,4.392271886778829,0.762522986276871,0.09178377376789887,3.6287870441750476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870441750476,1.2786945441880002,1.278993043179661,2.8378842004674456,6013.136084021157,14750.279629025063,6484.531251315024,0.0004160348886630842,25708.500483971642,2621.53747548568,19382.697855011942,1976.4851254008192,0.753941205831759,0.753941205831759,32739.76713637078,32395.05729023726,1.0133186649526236,0.8,4333.524865009564,4287.898129693729,1.0133186649526236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273249716625,4.802440346999338,-1.0539926505843074,5.856432997583646,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826715378174,0.00023343231267499795,198.92221404106454,0.0,0.0,0.0,0.028173884916911182,8.005761700817941e-05,0.00015337065064381615,0.0005565494300129774,0.09178377376790649,0.09178377376790649,0.09178377376790649,0.09178373581248521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.00211070525,589.7530056761642,0.0,0.09178377376790649,0.09178377376789887,0.09178377376789887,0.375,0.375,0.5,6.009324044867271,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,25939.327190826032,19779.333231561504,0.762522986276871,0.7968701289621545,3.8782886751434544,0.7959086201528406,0.5140452490256884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495279626999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915614592016,261.36915614592016,-11.78084385407982,244.97191358403873,277.7663987078015,119599.22587613467,119599.22201041783,0.0038657168636539617,0.0,nan,277.7663987078015,4.6163987078015225,271.207501683049,-1.9424983169510028,264.6486046582964,-8.501395341703585,258.08970763354387,-15.06029236645611,251.53081060879128,-21.619189391208693,244.97191358403873,-28.178086415961246,1.0,1.0,25762.5980482374,25762.5980482374,277.27986573695785,4.129865736957868,277.27986573695785,277.27986573695785,79990.11339993922,79990.11254519505,0.0008547441684640944,0.0,8575.796259387458,8575.796259387458,0.9047747781180335,3646.930979395923,277.27986573695785,4.129865736957868,1.0,0.002,0.2627165082329184,0.004562253415226945,0.00040690461760404406,0.0015930953823933924,0.20345230880202203,0.20345230880202203,0.0,-2.5634876166247267e-15,0.9999995846988042,0.9999995846988042,0.0,0.09178373564998787,3.81179109977595e-08,0.0,0.0,0.0,1601652.1425754179,267.9524388571766,0.0,1.0,1279917.8150306614,2616.798100213936,,,,,,,,,,,,,,,,,,,2.0,14750.279629025063,1450.0,0.375,6.1796691888313084,3.5
