time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3731.0,-30.000002157107044,4.8024403225689225,34.89835334411781,28.371856512408726,6.438314731197443,-26.35617046827659,-39.86624863520262,2.794483042366991,-5.197561100579662,-5.19756110056278,39.79670631543424,37569.031069464276,20600.002931651303,20600.002931651303,58169.03400111558,80000.19574643856,79990.11245314612,20600.002931651303,100590.11538479742,100590.11538479742,100590.11538479742,126529.44258275264,123829.89205508702,2699.5505276656145,0.0,93290.67345544085,50859.50877846656,47145.73852997143,25939.327197955223,73085.06572792665,19779.333235699785,1450.0,0.0,0.8866491585095798,2.863766630843219,0.0014957518510113484,1.0,1.0,-5.197561100579662,351933.2353804524,1545786.4523564812,4.392271877037787,1545786.4523564812,4.392271877037787,0.7625229862268353,0.09178377357366455,3.628787053535105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787053535105,1.2786945440135362,1.2789930430051564,2.8378842081746543,6013.136100351808,14750.279618545901,6484.531238654655,0.0004160348842792131,25708.500410504552,2621.5374679941215,19382.697817169254,1976.485121541939,0.753941206514303,0.753941206514303,32739.76720392968,32395.05729023726,1.0133186675663677,0.8,4333.524873951844,4287.898129693729,1.0133186675663677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273205396368,4.8024403225689225,-1.0539926359673402,5.856432958536263,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826700173016,0.00023343231302994162,198.92221402911264,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565494303016776,0.09178377357368118,0.09178377357368118,0.09178377357368118,0.09178373598551967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.00749110116,589.7530039010251,0.0,0.09178377357368118,0.09178377357366455,0.09178377357366455,0.375,0.375,0.5,6.0093229172244245,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,25939.327197955223,19779.333235699785,0.7625229862268353,0.7968701358995774,3.878288666100025,0.7959086226680169,0.5140452525461534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952795355858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561715792,261.3691561715792,-11.780843828420757,244.971913602815,277.76639874034345,119599.22629840612,119599.22237318594,0.003925220170333606,0.0,nan,277.76639874034345,4.61639874034347,271.20750171283777,-1.9424982871622092,264.6486046853321,-8.501395314667889,258.0897076578264,-15.060292342173568,251.53081063032067,-21.619189369679304,244.971913602815,-28.178086397184984,1.0,1.0,25762.5980482374,25762.5980482374,277.2798657684682,4.129865768468221,277.2798657684682,277.2798657684682,79990.11322075012,79990.11245314612,0.0007676039967918769,0.0,8575.796259387458,8575.796259387458,0.9047747775404485,3646.93098880278,277.2798657684682,4.129865768468221,1.0,0.002,0.26271654598140504,0.004562253254813994,0.0004069046761058165,0.0015930953238960867,0.20345233805290824,0.20345233805290824,0.0,1.9029916531465574e-15,0.9999995887237475,0.9999995887237475,0.0,0.09178373582517811,3.774848643557658e-08,0.0,0.0,0.0,1601652.1426241456,267.9524388994203,0.0,1.0,1279917.8148853835,2616.798100807845,,,,,,,,,,,,,,,,,,,2.0,14750.279618545901,1450.0,0.375,6.1796691888313084,3.5
3732.0,-30.000002143287333,4.802440299296134,34.89835333051123,28.371872682496928,6.438314778256564,-26.356170451132936,-39.86624863520262,2.7944830861021868,-5.197561056344455,-5.197561056400928,39.796706295904386,37569.01225979095,20600.002792735944,20600.002792735944,58169.0150525269,80000.21433957896,79990.11237564255,20600.002792735944,100590.1151683785,100590.1151683785,100590.1151683785,126529.44237450289,123829.89235061259,2699.5500238903105,0.0,93290.68539205258,50859.483312264674,47145.78008865322,25939.32720612439,73085.10729477761,19779.333240706364,1450.0,0.0,0.886649158806146,2.8637666355164617,0.0014957518510113484,1.0,1.0,-5.197561056344455,351933.23598825495,1545786.451518114,4.392271867069985,1545786.451518114,4.392271867069985,0.7625229861797023,0.09178377338126864,3.628785232748854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785232748854,1.2786945438108726,1.2789930428024454,2.837882784682919,6013.133084143636,14750.279607157141,6484.532727181723,0.0004160355858344956,25708.5165994747,2621.539118809655,19382.702266476274,1976.4855752449894,0.7539409048156562,0.7539409048156562,32739.75406188082,32395.05729023726,1.0133181591219012,0.8,4333.523134434416,4287.898129693729,1.0133181591219012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273160570727,4.802440299296134,-1.053992619747489,5.856432919043623,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826685789643,0.00023343231336570182,198.92221401780662,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565491510465063,0.09178377338123793,0.09178377338123793,0.09178377338123793,0.09178373616599694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.01282171917,589.7530021423471,0.0,0.09178377338123793,0.09178377338126864,0.09178377338126864,0.375,0.375,0.5,6.009321800750999,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,25939.32720612439,19779.333240706364,0.7625229861797023,0.7968690344956844,3.8782893763166975,0.7959079107308561,0.5140447028183468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952794483753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561981074,261.3691561981074,-11.780843801892559,244.97191362099224,277.76639877522274,119599.16646367782,119599.16240550029,0.004058177528509436,0.0,nan,277.76639877522274,4.616398775222763,271.20750174437666,-1.9424982556233203,264.6486047135305,-8.50139528646946,258.08970768268443,-15.060292317315543,251.53081065183835,-21.619189348161626,244.97191362099224,-28.178086379007738,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658035926,4.129865803592622,277.2798658035926,277.2798658035926,79990.13625777303,79990.11237564255,0.023882130481069908,0.0,8575.796259387458,8575.796259387458,0.9047748898964691,3646.9291589125983,277.2798658035926,4.129865803592622,1.0,0.002,0.2627165833556243,0.0045622530963546765,0.00040690473402958763,0.0015930952659639081,0.2034523670147938,0.2034523670147938,0.0,-6.504345673175038e-15,0.9999995928013371,0.9999995928013371,0.0,0.09178373600703885,3.7374229796724284e-08,0.0,0.0,0.0,1601652.142675171,267.9524389436555,0.0,1.0,1279917.8147332578,2616.7981014297598,,,,,,,,,,,,,,,,,,,2.0,14750.279607157141,1450.0,0.375,6.1796691888313084,3.5
3733.0,-30.00000202297064,4.802440283908916,34.898353321436744,28.371858258638554,6.438314038922201,-26.356170416781342,-39.86624863520262,2.7944824327329347,-5.197560612412985,-5.1975606124330636,39.79670639936912,37569.028895578784,20600.001846464475,20600.001846464475,58169.03074204326,80000.19901824626,79990.11516117377,20600.001846464475,100590.11700763824,100590.11700763824,100590.11700763824,126529.44440600698,123829.8948600712,2699.5495459357785,0.0,93290.67549367649,50859.50537100912,47145.74458074152,25939.32739836874,73085.07197911026,19779.333396734986,1450.0,0.0,0.8866491606955302,2.8637666824155428,0.0014957518510113484,1.0,1.0,-5.197560612412985,351933.2420879546,1545786.4559606365,4.392271803566416,1545786.4559606365,4.392271803566416,0.762522986543547,0.0917837731727218,3.6287867990247316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867990247316,1.2786945468385094,1.278993045830789,2.837884002865794,6013.1356653269695,14750.279594706326,6484.531443654905,0.0004160349842311178,25708.50277529371,2621.5377091355062,19382.69842992872,1976.4851840260153,0.7539411609981352,0.7539411609981352,32739.76536692789,32395.05729023726,1.013318596495757,0.8,4333.5246308012765,4287.898129693729,1.013318596495757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272855224896,4.802440283908916,-1.0539923661165211,5.856432650025437,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826560565427,0.00023343231628889037,198.92221391937497,0.0,0.0,0.0,0.028173884916911182,8.005761732422381e-05,0.00015337065032777173,0.0005565493912672562,0.09178377317293285,0.09178377317293285,0.09178377317293285,0.09178373786469714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.01847323845,589.7530002840662,0.0,0.09178377317293285,0.0917837731727218,0.0917837731727218,0.375,0.375,0.5,6.009320741544495,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,2.006572685786523e-11,25939.32739836874,19779.333396734986,0.762522986543547,0.7968699875179251,3.878288720432945,0.7959085099987256,0.514045178833744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952793658775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561635381,261.3691561635381,-11.780843836461884,244.9719136499253,277.7663986771508,119599.2105909071,119599.21587918753,-0.005288280434988803,0.0,nan,277.7663986771508,4.616398677150812,271.20750167170576,-1.9424983282942208,264.6486046662606,-8.501395333739367,258.0897076608155,-15.060292339184457,251.5308106553704,-21.619189344629575,244.9719136499253,-28.178086350074665,1.0,1.0,25762.5980482374,25762.5980482374,277.2798665723736,4.129866572373601,277.2798665723736,277.2798665723736,79990.1121083436,79990.11516117377,-0.003052830172237009,0.0,8575.796259387458,8575.796259387458,0.904774793245628,3646.9307330198553,277.2798665723736,4.129866572373601,1.0,0.002,0.26271661874573765,0.004562253013095222,0.0004069047892169649,0.0015930952108008417,0.20345239460848247,0.20345239460848247,0.0,1.780650280003293e-14,0.9999996144188639,0.9999996144188639,0.0,0.09178373778263026,3.539009153831453e-08,0.0,0.0,0.0,1601652.1431872428,267.952439387587,0.0,1.0,1279917.8132065688,2616.7981076710785,,,,,,,,,,,,,,,,,,,2.0,14750.279594706326,1450.0,0.375,6.1796691888313084,3.5
3734.0,-30.00000202988844,4.802440267339742,34.8983533109248,28.371869853604608,6.438315578196917,-26.35617026907995,-39.86624860027803,2.794483817387603,-5.1975606978546125,-5.197560697855495,39.79670633977281,37569.01640729926,20600.001988302185,20600.001988302185,58169.01839560145,80000.20926692075,79990.11408077819,20600.001988302185,100590.11606908038,100590.11606908038,100590.11606908038,126529.44341582002,123829.89434975265,2699.549066067363,0.0,93290.68192595076,50859.48906632636,47145.76984402711,25939.327346739636,73085.09719076674,19779.333352674126,1450.0,0.0,0.8866491604760459,2.8637666733890916,0.0014957518510113484,1.0,1.0,-5.1975606978546125,351933.2409139745,1545786.4534004177,4.392271810943442,1545786.4534004177,4.392271810943442,0.7625229863626448,0.09178377299431628,3.6287856030261474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856030261474,1.278694540422181,1.2789930394129627,2.8378830817781133,6013.133713652702,14750.279757898878,6484.532481274036,0.00041603544765402933,25708.513021037397,2621.5387539106014,19382.70153144174,1976.4855002923264,0.7539409811676305,0.7539409811676305,32739.756734463874,32395.05729023726,1.0133182625197825,0.8,4333.523488184797,4287.898129693729,1.0133182625197825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272900993531,4.802440267339742,-1.053992423009138,5.85643269034888,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982656776534,0.00023343231612081824,198.9222139250344,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565492066893162,0.09178377299428081,0.09178377299428081,0.09178377299428081,0.09178373755267884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0233500059,589.7529986730128,0.0,0.09178377299428081,0.09178377299431628,0.09178377299431628,0.375,0.375,0.5,6.0093196782943865,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,25939.327346739636,19779.333352674126,0.7625229863626448,0.7968692956248093,3.8782891287220513,0.7959080665073026,0.5140448306340294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952786476416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691562745592,261.3691562745592,-11.780843725440775,244.97191368639633,277.76639886272204,119599.18738351906,119599.17039997921,0.016983539863511022,0.0,nan,277.76639886272204,4.616398862722065,271.20750182745684,-1.9424981725431394,264.64860479219163,-8.501395207808343,258.0897077569266,-15.060292243073377,251.53081072166154,-21.61918927833844,244.97191368639633,-28.178086313603643,1.0,1.0,25762.5980482374,25762.5980482374,277.27986636096915,4.129866360969174,277.27986636096915,277.27986636096915,79990.13122633488,79990.11408077819,0.017145556688774377,0.0,8575.796259387458,8575.796259387458,0.9047748670476146,3646.929531041278,277.27986636096915,4.129866360969174,1.0,0.002,0.2627166543595783,0.004562252840906129,0.00040690484430497433,0.0015930951556954042,0.20345242215248716,0.20345242215248716,0.0,3.7860339863193815e-16,0.9999996119810736,0.9999996119810736,0.0,0.09178373738047522,3.561384106129899e-08,0.0,0.0,0.0,1601652.143088688,267.95243930214536,0.0,1.0,1279917.8135004002,2616.798106469846,,,,,,,,,,,,,,,,,,,2.0,14750.279757898878,1450.0,0.375,6.1796691888313084,3.5
3735.0,-30.000001927235743,4.802440257364122,34.898353304134886,28.37185588376599,6.4383147357003665,-26.3561702609421,-39.86624860027803,2.7944830694063745,-5.19756032374346,-5.197560323739221,39.79670642606933,37569.03242836716,20600.001197072885,20600.001197072885,58169.033625440046,80000.19472917989,79990.11639597008,20600.001197072885,100590.11759304296,100590.11759304296,100590.11759304296,126529.44510147038,123829.89649305205,2699.548608418343,0.0,93290.6725802347,50859.510279420836,47145.73588979319,25939.327508427425,73085.06339822062,19779.333483853286,1450.0,0.0,0.8866491620714556,2.863766712912008,0.0014957518510113484,1.0,1.0,-5.19756032374346,351933.24605432927,1545786.457106581,4.392271757320569,1545786.457106581,4.392271757320569,0.7625229866667584,0.09178377280211518,3.628787114764083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787114764083,1.2786945438882387,1.2789930428798295,2.8378842563367104,6013.136202401425,14750.279713479764,6484.531229562181,0.00041603486579418544,25708.499735537607,2621.537399166648,19382.69778999124,1976.4851187705528,0.7539412252515838,0.7539412252515838,32739.767645867432,32395.05729023726,1.0133186846642204,0.8,4333.52493244793,4287.898129693729,1.0133186846642204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272645677193,4.802440257364122,-1.0539922080439474,5.856432465408069,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826460925644,0.00023343231861484528,198.92221384105378,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494385455461,0.09178377280219746,0.09178377280219746,0.09178377280219746,0.09178373898454142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0287007488,589.7529969130428,0.0,0.09178377280219746,0.09178377280211518,0.09178377280211518,0.375,0.375,0.5,6.009318663768379,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25939.327508427425,19779.333483853286,0.7625229866667584,0.7968702093480454,3.878288513592682,0.7959086428986565,0.5140452875256292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952786889375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691562981361,261.3691562981361,-11.780843701863887,244.97191372630814,277.76639886996406,119599.22741744561,119599.22381074665,0.0036066989366661494,0.0,nan,277.76639886996406,4.616398869964087,271.20750184123284,-1.9424981587671368,264.6486048125016,-8.50139518749836,258.0897077837705,-15.06029221622947,251.53081075503937,-21.61918924496061,244.97191372630814,-28.178086273691832,1.0,1.0,25762.5980482374,25762.5980482374,277.27986700505363,4.129867005053654,277.27986700505363,277.27986700505363,79990.1080817973,79990.11639597008,-0.008314172780956142,0.0,8575.796259387458,8575.796259387458,0.904774773762166,3646.9310503379033,277.27986700505363,4.129867005053654,1.0,0.002,0.26271668826541067,0.004562252752581112,0.00040690489713463566,0.0015930951028668063,0.2034524485673178,0.2034524485673178,0.0,1.4419888894057209e-15,0.9999996305901012,0.9999996305901012,0.0,0.09178373889628096,3.3905834220627095e-08,0.0,0.0,0.0,1601652.1435202216,267.9524396762565,0.0,1.0,1279917.812213831,2616.798111729544,,,,,,,,,,,,,,,,,,,2.0,14750.279713479764,1450.0,0.375,6.1796691888313084,3.5
3736.0,-30.000001779958552,4.802440255295083,34.89835330163565,28.371871110890083,6.438314790972744,-26.356170122865453,-39.86624860027803,2.794483133879513,-5.1975598652581425,-5.19755986523085,39.79670653620659,37569.01493594996,20600.000248283417,20600.000248283417,58169.01518423338,80000.21175650264,79990.11922579644,20600.000248283417,100590.11947407987,100590.11947407987,100590.11947407987,126529.44718225575,123829.89900532304,2699.5481769327116,0.0,93290.6832225463,50859.48640199311,47145.774245059096,25939.327708175882,73085.10195323497,19779.33364615109,1450.0,0.0,0.8866491640109259,2.8637667613486504,0.0014957518510113484,1.0,1.0,-5.1975598652581425,351933.252354005,1545786.461834997,4.392271692133572,1545786.461834997,4.392271692133572,0.7625229870516957,0.09178377260922924,3.628785380584979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785380584979,1.2786945435894777,1.2789930425809988,2.8378829007891606,6013.133330158828,14750.279849428056,6484.532711115743,0.0004160355420167105,25708.514954253747,2621.5389510438067,19382.702218453986,1976.4855703480787,0.7539409511962849,0.7539409511962849,32739.75512893065,32395.05729023726,1.0133182004043193,0.8,4333.523275672042,4287.898129693729,1.0133182004043193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272339518847,4.802440255295083,-1.0539919403789524,5.856432195674035,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826307641259,0.00023343232219306037,198.92221372056557,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565491725733696,0.09178377260923747,0.09178377260923747,0.09178377260923747,0.09178374073770527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.03388395126,589.7529952095176,0.0,0.09178377260923747,0.09178377260922924,0.09178377260922924,0.375,0.375,0.5,6.009317707618377,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,-2.7284841053187847e-11,25939.327708175882,19779.33364615109,0.7625229870516957,0.7968691900289921,3.8782891035791045,0.7959079707031679,0.5140447770051587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952780761476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691563358399,261.3691563358399,-11.780843664160102,244.97191378490447,277.76639888677533,119599.17104013098,119599.16527236176,0.00576776921227457,0.0,nan,277.76639888677533,4.616398886775357,271.2075018664011,-1.9424981335988605,264.64860484602696,-8.501395153973021,258.08970782565285,-15.060292174347126,251.53081080527866,-21.619189194721315,244.97191378490447,-28.178086215095504,1.0,1.0,25762.5980482374,25762.5980482374,277.27986779354023,4.129867793540257,277.27986779354023,277.27986779354023,79990.1269581575,79990.11922579644,0.0077323610603343695,0.0,8575.796259387458,8575.796259387458,0.9047748807738841,3646.9293074879038,277.27986779354023,4.129867793540257,1.0,0.002,0.26271672020266135,0.004562252686973273,0.0004069049469863562,0.0015930950530121822,0.2034524734931781,0.2034524734931781,0.0,-1.46150452851046e-15,0.9999996520381358,0.9999996520381358,0.0,0.09178374067197662,3.193725262142995e-08,0.0,0.0,0.0,1601652.1440490826,267.95244013474183,0.0,1.0,1279917.8106370876,2616.7981181754844,,,,,,,,,,,,,,,,,,,2.0,14750.279849428056,1450.0,0.375,6.1796691888313084,3.5
3737.0,-30.00000171328302,4.802440254798538,34.89835329932197,28.37186698978769,6.438315977234663,-26.35616994423129,-39.86624856535343,2.794484208182872,-5.197559774128024,-5.197559774126692,39.79670653655853,37569.02065621245,20600.00005958597,20600.00005958597,58169.020715798426,80000.20437036807,79990.11941573574,20600.00005958597,100590.11947532171,100590.11947532171,100590.11947532171,126529.44721525777,123829.89946268067,2699.5477525770957,0.0,93290.6782169188,50859.49450276308,47145.75968239523,25939.327739936052,73085.08742233129,19779.333670792348,1450.0,0.0,0.8866491644746886,2.8637667709760604,0.0014957518510113484,1.0,1.0,-5.197559774128024,351933.25360614713,1545786.461849022,4.392271676546175,1545786.461849022,4.392271676546175,0.7625229870680184,0.09178377244436788,3.62878591905435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878591905435,1.2786945386112811,1.27899303760164,2.8378833329462503,6013.134245847845,14750.280060555891,6484.532349862209,0.0004160353405660278,25708.50975998883,2621.5384213761918,19382.701138642995,1976.4854602380015,0.7539410615238795,0.7539410615238795,32739.759015488435,32395.05729023726,1.013318350768906,0.8,4333.523790107429,4287.898129693729,1.013318350768906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272278629366,4.802440254798538,-1.0539918872301675,5.856432142028705,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826238246141,0.00023343232381299486,198.922213666018,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565492540119096,0.09178377244432612,0.09178377244432612,0.09178377244432612,0.09178374109427141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.03845628584,589.752993701874,0.0,0.09178377244432612,0.09178377244436788,0.09178377244436788,0.375,0.375,0.5,6.009316767109607,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,25939.327739936052,19779.333670792348,0.7625229870680184,0.7968695575021385,3.87828880680938,0.7959082046336141,0.5140449574769635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952771969696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369156480592,261.369156480592,-11.780843519407995,244.97191385514785,277.76639910603603,119599.20064988427,119599.17850634338,0.02214354088589872,0.0,nan,277.76639910603603,4.616399106036056,271.20750205585836,-1.9424979441416212,264.6486050056807,-8.501394994319298,258.08970795550323,-15.060292044496748,251.53081090532552,-21.619189094674454,244.97191385514785,-28.17808614485213,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679067927,4.129867906792697,277.2798679067927,277.2798679067927,79990.12191825641,79990.11941573574,0.002502520670532249,0.0,8575.796259387458,8575.796259387458,0.9047748475463304,3646.929848649622,277.2798679067927,4.129867906792697,1.0,0.002,0.2627167516774282,0.004562252562482109,0.0004069049958123463,0.001593095004185392,0.20345249790617315,0.20345249790617315,0.0,-2.2616457318047622e-15,0.999999657076958,0.999999657076958,0.0,0.09178374096959743,3.147477044943543e-08,0.0,0.0,0.0,1601652.1441542003,267.95244022587195,0.0,1.0,1279917.8103236915,2616.7981194566946,,,,,,,,,,,,,,,,,,,2.0,14750.280060555891,1450.0,0.375,6.1796691888313084,3.5
3738.0,-30.00000165137782,4.802440255192504,34.89835329692642,28.37186629129576,6.438316056459454,-26.3561698805941,-39.86624856535343,2.79448428567571,-5.197559721870334,-5.197559721858306,39.79670652957074,37569.02161028005,20599.99995272467,20599.99995272467,58169.02156300472,80000.20318512355,79990.1194042064,20599.99995272467,100590.11935693107,100590.11935693107,100590.11935693107,126529.4471124461,123829.89977911842,2699.54733332767,0.0,93290.67730794392,50859.49573310042,47145.75730538166,25939.327755515023,73085.08506089669,19779.333682393484,1450.0,0.0,0.8866491647666119,2.8637667764967993,0.0014957518510113484,1.0,1.0,-5.197559721870334,351933.25432417437,1545786.4615497096,4.392271666734419,1545786.4615497096,4.392271666734419,0.7625229870572938,0.09178377229008644,3.6287859927612622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859927612622,1.2786945382521886,1.2789930372424638,2.8378833913855197,6013.134369673644,14750.280141324003,6484.532323803878,0.0004160353162246465,25708.508987314508,2621.5383425853383,19382.7010607529,1976.4854522954222,0.7539410811539874,0.7539410811539874,32739.759547489302,32395.05729023726,1.0133183713511529,0.8,4333.523860524515,4287.898129693729,1.0133183713511529,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272244147026,4.802440255192504,-1.0539918564562996,5.856432111648804,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982617381594,0.00023343232531703017,198.92221361537307,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565492653163866,0.09178377229014333,0.09178377229014333,0.09178377229014333,0.09178374130143029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.04294013296,589.7529922230401,0.0,0.09178377229014333,0.09178377229008644,0.09178377229008644,0.375,0.375,0.5,6.009315837451117,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,25939.327755515023,19779.333682393484,0.7625229870572938,0.7968696179155779,3.8782887546674902,0.7959082419420671,0.5140449871403503,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952767989469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691566118554,261.3691566118554,-11.780843388144604,244.9719139240326,277.76639929967814,119599.20210428692,119599.18202416705,0.02008011986586542,0.0,nan,277.76639929967814,4.616399299678164,271.20750222454905,-1.9424977754509314,264.64860514941984,-8.50139485058014,258.0897080742909,-15.060291925709066,251.53081099916176,-21.61918900083822,244.9719139240326,-28.17808607596737,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679577167,4.129867957716726,277.2798679577167,277.2798679577167,79990.1206680765,79990.1194042064,0.0012638701009564102,0.0,8575.796259387458,8575.796259387458,0.9047748429980672,3646.9299227250685,277.2798679577167,4.129867957716726,1.0,0.002,0.2627167827953744,0.004562252433137261,0.00040690504405293783,0.0015930949559482604,0.2034525220264689,0.2034525220264689,0.0,1.1982602410309795e-15,0.9999996609646175,0.9999996609646175,0.0,0.0917837411721401,3.111794634989299e-08,0.0,0.0,0.0,1601652.1442144783,267.95244027812964,0.0,1.0,1279917.8101439797,2616.79812019139,,,,,,,,,,,,,,,,,,,2.0,14750.280141324003,1450.0,0.375,6.1796691888313084,3.5
3739.0,-30.000001593360867,4.802440256131096,34.898353294267444,28.371865732502215,6.43831610128256,-26.356169823896547,-39.866248530428834,2.7944843318181847,-5.197559689192303,-5.197559689194071,39.796706517183786,37569.02238793032,20599.99988736984,20599.99988736984,58169.02227530016,80000.20222090057,79990.11926237821,20599.99988736984,100590.11914974805,100590.11914974805,100590.11914974805,126529.44691204735,123829.89999411337,2699.546917933978,0.0,93290.6765501255,50859.496717155045,47145.75536996717,25939.327762299305,73085.08313226647,19779.333686811537,1450.0,0.0,0.8866491649783037,2.8637667799491133,0.0014957518510113484,1.0,1.0,-5.197559689192303,351933.254773183,1545786.4610178317,4.392271659619303,1545786.4610178317,4.392271659619303,0.7625229870281829,0.09178377213906747,3.6287860504311538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860504311538,1.2786945380383696,1.278993037028595,2.8378834369606616,6013.134466241901,14750.280215323064,6484.532308287655,0.0004160352978529974,25708.508369910975,2621.538279627699,19382.70101437387,1976.4854475660773,0.75394109745625,0.75394109745625,32739.759963738346,32395.05729023726,1.0133183874551503,0.8,4333.523915620373,4287.898129693729,1.0133183874551503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472722230581285,4.802440256131096,-1.0539918369377999,5.856432093068896,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826113432557,0.00023343232672659803,198.9222135679091,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.000556549273014396,0.09178377213907571,0.09178377213907571,0.09178377213907571,0.09178374143399079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0473563535,589.7529907662312,0.0,0.09178377213907571,0.09178377213906747,0.09178377213906747,0.375,0.375,0.5,6.009314916295982,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25939.327762299305,19779.333686811537,0.7625229870281829,0.7968696671230465,3.8782887139613766,0.7959082726912711,0.5140450113457408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495276429401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691567286018,261.3691567286018,-11.780843271398169,244.97191399082143,277.7663994663822,119599.20285132002,119599.18499194506,0.017859374946775586,0.0,nan,277.7663994663822,4.616399466382234,271.20750237127004,-1.9424976287299387,264.6486052761578,-8.501394723842168,258.0897081810458,-15.06029181895417,251.53081108593364,-21.619188914066342,244.97191399082143,-28.178086009178543,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679738427,4.1298679738427495,277.2798679738427,277.2798679738427,79990.1197276557,79990.11926237821,0.0004652774950955063,0.0,8575.796259387458,8575.796259387458,0.9047748394394071,3646.9299806833096,277.2798679738427,4.1298679738427495,1.0,0.002,0.2627168136318913,0.004562252301777428,0.0004069050918411503,0.0015930949081581582,0.20345254592057516,0.20345254592057516,0.0,-6.912873051767576e-16,0.9999996640308121,0.9999996640308121,0.0,0.09178374130254807,3.083651938929791e-08,0.0,0.0,0.0,1601652.1442521734,267.9524403108077,0.0,1.0,1279917.8100315935,2616.79812065083,,,,,,,,,,,,,,,,,,,2.0,14750.280215323064,1450.0,0.375,6.1796691888313084,3.5
3740.0,-30.000001538580836,4.802440257407212,34.89835329124817,28.371865243557863,6.438316121660211,-26.356169772556754,-39.866248530428834,2.794484355636122,-5.197559668249994,-5.197559668256333,39.79670650147728,37569.023035314414,20599.9998468669,20599.9998468669,58169.022882181314,80000.20141979214,79990.11904325314,20599.9998468669,100590.11889012004,100590.11889012004,100590.11889012004,126529.44665391109,123829.90014816211,2699.5465057489782,0.0,93290.67590474199,50859.49752026436,47145.7537605307,25939.327763791058,73085.08152432175,19779.333686902104,1450.0,0.0,0.8866491651421275,2.8637667821615223,0.0014957518510113484,1.0,1.0,-5.197559668249994,351933.2550609292,1545786.4603438631,4.392271654113066,1545786.4603438631,4.392271654113066,0.7625229869878222,0.09178377198999976,3.6287860963758876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860963758876,1.2786945379280001,1.2789930369181997,2.8378834731365803,6013.134542894331,14750.280283928132,6484.5323002784435,0.0004160352838182653,25708.507866559707,2621.5382283001545,19382.7009904338,1976.4854451248696,0.7539411112865797,0.7539411112865797,32739.76029535769,32395.05729023726,1.0133184002849625,0.8,4333.523959514414,4287.898129693729,1.0133184002849625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272209988513,4.802440257407212,-1.0539918241469888,5.856432081554201,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826056418174,0.0002334323280575212,198.92221352309326,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492800609696,0.09178377199003364,0.09178377199003364,0.09178377199003364,0.09178374152185714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.05172184657,589.7529893259821,0.0,0.09178377199003364,0.09178377198999976,0.09178377198999976,0.375,0.375,0.5,6.009314002250989,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,25939.327763791058,19779.333686902104,0.7625229869878222,0.7968697080577022,3.8782886812929585,0.7959082985058097,0.5140450315131951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495276083066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691568309542,261.3691568309542,-11.780843169045795,244.97191405511413,277.7663996067942,119599.20315169536,119599.1874942711,0.01565742425776895,0.0,nan,277.7663996067942,4.616399606794232,271.2075024964582,-1.9424975035418015,264.64860538612214,-8.501394613877835,258.08970827578617,-15.060291724213812,251.53081116545016,-21.619188834549817,244.97191405511413,-28.17808594488585,1.0,1.0,25762.5980482374,25762.5980482374,277.27986796922886,4.129867969228883,277.27986796922886,277.27986796922886,79990.1188916534,79990.11904325314,-0.00015159974282141775,0.0,8575.796259387458,8575.796259387458,0.9047748366042762,3646.930026857767,277.27986796922886,4.129867969228883,1.0,0.002,0.26271684423229524,0.0045622521695261485,0.0004069051392537775,0.0015930948607465278,0.20345256962688874,0.20345256962688874,0.0,3.0531133177191805e-16,0.9999996666033149,0.9999996666033149,0.0,0.09178374138959443,3.060040533186429e-08,0.0,0.0,0.0,1601652.1442763293,267.95244033175,0.0,1.0,1279917.8099595762,2616.7981209452514,,,,,,,,,,,,,,,,,,,2.0,14750.280283928132,1450.0,0.375,6.1796691888313084,3.5
3741.0,-30.000001486557956,4.802440258891985,34.89835328781887,28.3718648593873,6.43831612501879,-26.356169725400292,-39.866248530428834,2.7944843638610926,-5.197559654615475,-5.19755965461679,39.79670648361604,37569.02358674405,20599.999821828074,20599.999821828074,58169.023408572124,80000.2007387732,79990.11877653125,20599.999821828074,100590.11859835932,100590.11859835932,100590.11859835932,126529.4463603099,123829.90026393828,2699.546096371624,0.0,93290.6753430496,50859.49819102034,47145.75239114362,25939.32776195058,73085.0801530942,19779.33368426371,1450.0,0.0,0.8866491652765023,2.8637667836019562,0.0014957518510113484,1.0,1.0,-5.197559654615475,351933.2552482727,1545786.4595772435,4.392271649596633,1545786.4595772435,4.392271649596633,0.7625229869402117,0.09178377184229532,3.6287861338026732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861338026732,1.2786945378898866,1.2789930368800773,2.837883502490696,6013.13460509218,14750.280348148577,6484.532297512655,0.0004160352729051065,25708.507446617845,2621.5381854780017,19382.700982166676,1976.4854442818573,0.7539411232804424,0.7539411232804424,32739.760565496286,32395.05729023726,1.013318410736185,0.8,4333.523995270695,4287.898129693729,1.013318410736185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472722019089066,4.802440258891985,-1.0539918155438572,5.856432074435842,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826002273385,0.00023343232932145758,198.92221348053306,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492858011401,0.09178377184232772,0.09178377184232772,0.09178377184232772,0.09178374158193321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0560465465,589.7529878990742,0.0,0.09178377184232772,0.09178377184229532,0.09178377184229532,0.375,0.375,0.5,6.00931309444041,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25939.32776195058,19779.33368426371,0.7625229869402117,0.7968697428997109,3.8782886543485495,0.7959083206411374,0.5140450487027822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495275756054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915691973167,261.36915691973167,-11.780843080268312,244.97191411673353,277.7663997227298,119599.20318718698,119599.18960638215,0.013580804828950962,0.0,nan,277.7663997227298,4.6163997227297955,271.2075026015305,-1.9424973984694702,264.64860548033124,-8.501394519668736,258.08970835913203,-15.060291640867945,251.5308112379328,-21.619188762067182,244.97191411673353,-28.178085883266448,1.0,1.0,25762.5980482374,25762.5980482374,277.27986795176673,4.129867951766755,277.27986795176673,277.27986795176673,79990.11830246935,79990.11877653125,-0.00047406190424226224,0.0,8575.796259387458,8575.796259387458,0.9047748342947658,3646.930064471687,277.27986795176673,4.129867951766755,1.0,0.002,0.262716874625179,0.004562252036981725,0.0004069051863388347,0.0015930948136619757,0.20345259316941736,0.20345259316941736,0.0,8.101158632811689e-16,0.9999996688642866,0.9999996688642866,0.0,0.09178374144941055,3.039288476800385e-08,0.0,0.0,0.0,1601652.1442920573,267.9524403453845,0.0,1.0,1279917.8099126848,2616.798121136948,,,,,,,,,,,,,,,,,,,2.0,14750.280348148577,1450.0,0.375,6.1796691888313084,3.5
3742.0,-30.0000014367075,4.802440260463161,34.89835328393287,28.371864545065932,6.438316103905912,-26.356169682646136,-39.866248530428834,2.7944843498445464,-5.1975596480113495,-5.19755964801247,39.796706463588855,37569.024021228826,20599.9998114598,20599.9998114598,58169.023832688625,80000.20020288863,79990.11846324697,20599.9998114598,100590.11827470677,100590.11827470677,100590.11827470677,126529.44603158523,123829.90034216407,2699.545689421174,0.0,93290.67487893847,50859.49869727867,47145.75131295533,25939.32775687847,73085.0790698338,19779.333678973428,1450.0,0.0,0.886649165382813,2.8637667842996524,0.0014957518510113484,1.0,1.0,-5.1975596480113495,351933.2553390147,1545786.4587182868,4.392271646023454,1545786.4587182868,4.392271646023454,0.7625229868853651,0.09178377169566601,3.6287861604664826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861604664826,1.2786945379548378,1.2789930369450435,2.837883523198914,6013.134648970409,14750.280408721817,6484.532302225974,0.0004160352660542773,25708.50712981828,2621.5381531734365,19382.7009962551,1976.4854457184767,0.7539411331190783,0.7539411331190783,32739.76075795001,32395.05729023726,1.013318418181906,0.8,4333.524020744395,4287.898129693729,1.013318418181906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272198563239,4.802440260463161,-1.0539918110250541,5.856432071488215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825950389607,0.00023343233053261378,198.92221343975018,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492898905858,0.09178377169572137,0.09178377169572137,0.09178377169572137,0.0917837416152994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0603344511,589.7529864841907,0.0,0.09178377169572137,0.09178377169566601,0.09178377169566601,0.375,0.375,0.5,6.009312192029749,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,25939.32775687847,19779.333678973428,0.7625229868853651,0.7968697703393076,3.878288634048033,0.79590833824107,0.5140450622668289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952754455006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915699498024,261.36915699498024,-11.780843005019733,244.971914175568,277.76639981439257,119599.2027982727,119599.19128705557,0.011511217133331298,0.0,nan,277.76639981439257,4.616399814392594,271.20750268662766,-1.9424973133723142,264.6486055588627,-8.501394441137279,258.08970843109785,-15.06029156890213,251.53081130333294,-21.619188696667038,244.971914175568,-28.178085824431975,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679218398,4.129867921839832,277.2798679218398,277.2798679218398,79990.11780635924,79990.11846324697,-0.0006568877288373187,0.0,8575.796259387458,8575.796259387458,0.9047748326494109,3646.930091268815,277.2798679218398,4.129867921839832,1.0,0.002,0.2627169048384371,0.004562251904066111,0.00040690523313975966,0.0015930947668609905,0.20345261656987984,0.20345261656987984,0.0,7.502679033599691e-16,0.9999996708213403,0.9999996708213403,0.0,0.09178374148240706,3.02132589456633e-08,0.0,0.0,0.0,1601652.1442996745,267.9524403519886,0.0,1.0,1279917.8098899755,2616.7981212297964,,,,,,,,,,,,,,,,,,,2.0,14750.280408721817,1450.0,0.375,6.1796691888313084,3.5
3743.0,-30.00000138901538,4.802440262094166,34.898353279604,28.371864195819967,6.4383160882606285,-26.356169641287796,-39.866248530428834,2.7944843405329833,-5.19755964285855,-5.197559642896301,39.79670644304734,37569.02445289675,20599.999804280356,20599.999804280356,58169.02425717711,80000.19967132667,79990.11814295469,20599.999804280356,100590.11794723503,100590.11794723503,100590.11794723503,126529.44569832509,123829.9004135136,2699.5452848114774,0.0,93290.67442344998,50859.49920501964,47145.75024270038,25939.32775109006,73085.07799379044,19779.33367309317,1450.0,0.0,0.8866491654837632,2.8637667848440005,0.0014957518510113484,1.0,1.0,-5.19755964285855,351933.25540981325,1545786.4578351402,4.392271642630444,1545786.4578351402,4.392271642630444,0.7625229868288308,0.09178377154971179,3.6287861875448364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861875448364,1.2786945379979864,1.278993036988202,2.8378835442797135,6013.134693638093,14750.28046656598,6484.532305357156,0.00041603525886808553,25708.506812458018,2621.538120811696,19382.701005614414,1976.4854466728611,0.7539411427902067,0.7539411427902067,32739.760953395817,32395.05729023726,1.013318425743386,0.8,4333.524046614135,4287.898129693729,1.013318425743386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272196246556,4.802440262094166,-1.0539918073529861,5.856432069447152,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825900752198,0.00023343233169133157,198.922213400733,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492940436105,0.09178377154966362,0.09178377154966362,0.09178377154966362,0.09178374164319587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0645945296,589.7529850784547,0.0,0.09178377154966362,0.09178377154971179,0.09178377154971179,0.375,0.375,0.5,6.009311294829113,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,3.774403012357652e-11,25939.32775109006,19779.33367309317,0.7625229868288308,0.7968697975850666,3.878288614144191,0.7959083557674981,0.5140450757415727,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952751479162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915705946075,261.36915705946075,-11.78084294053923,244.9719142318008,277.7663998871206,119599.20265920719,119599.1927952662,0.00986394099863882,0.0,nan,277.7663998871206,4.616399887120622,271.20750275605667,-1.9424972439433077,264.6486056249927,-8.501394375007294,258.08970849392875,-15.060291506071223,251.53081136286477,-21.61918863713521,244.9719142318008,-28.178085768199168,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678896076,4.129867889607624,277.2798678896076,277.2798678896076,79990.11720949308,79990.11814295469,-0.0009334616042906418,0.0,8575.796259387458,8575.796259387458,0.9047748309784756,3646.9301184825604,277.2798678896076,4.129867889607624,1.0,0.002,0.26271693487750275,0.004562251771675515,0.0004069052796696673,0.0015930947203286405,0.20345263983483364,0.20345263983483364,0.0,-1.6922227508153753e-15,0.9999996727191528,0.9999996727191528,0.0,0.09178374151064128,3.003907051209427e-08,0.0,0.0,0.0,1601652.144305619,267.9524403571414,0.0,1.0,1279917.8098722538,2616.798121302237,,,,,,,,,,,,,,,,,,,2.0,14750.28046656598,1450.0,0.375,6.1796691888313084,3.5
3744.0,-30.000001342765604,4.802440263673295,34.898353274789805,28.371863986272388,6.4383160388488,-26.356169604604155,-39.866248530428834,2.794484300687332,-5.197559644351429,-5.197559644339088,39.796706420395644,37569.0247413649,20599.999810505506,20599.999810505506,58169.0245518704,80000.19931627954,79990.11777855204,20599.999810505506,100590.11758905754,100590.11758905754,100590.11758905754,126529.44533128612,123829.9004490929,2699.5448821932255,0.0,93290.67408298381,50859.49950806895,47145.749527683176,25939.327742228572,73085.07726991175,19779.333664688034,1450.0,0.0,0.8866491655583771,2.86376678468631,0.0014957518510113484,1.0,1.0,-5.197559644351429,351933.25538930495,1545786.4568624743,4.392271640122617,1545786.4568624743,4.392271640122617,0.7625229867652961,0.09178377140444412,3.62878620105265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878620105265,1.2786945381826265,1.2789930371728853,2.837883554433684,6013.134715153139,14750.280521668807,6484.532318755959,0.0004160352569196857,25708.506622936824,2621.5381014859126,19382.701045664333,1976.4854507568164,0.7539411499060517,0.7539411499060517,32739.761050892354,32395.05729023726,1.013318429515368,0.8,4333.524059519043,4287.898129693729,1.013318429515368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272198255305,4.802440263673295,-1.053991807543622,5.856432071216917,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825852615956,0.00023343233281500667,198.92221336289583,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492961153126,0.09178377140448478,0.09178377140448478,0.09178377140448478,0.09178374164586575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.06882271083,589.7529836831302,0.0,0.09178377140448478,0.09178377140444412,0.09178377140444412,0.375,0.375,0.5,6.009310402077167,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25939.327742228572,19779.333664688034,0.7625229867652961,0.7968698157891203,3.8782886020214953,0.7959083676828497,0.5140450847800035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748632157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915711193,261.36915711193,-11.78084288806997,244.97191428534887,277.7663999385111,119599.20187171073,119599.19384518797,0.00802652272096298,0.0,nan,277.7663999385111,4.616399938511108,271.2075028078786,-1.9424971921213796,264.64860567724617,-8.50139432275381,258.08970854661374,-15.060291453386242,251.5308114159813,-21.619188584018673,244.97191428534887,-28.178085714651104,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678456728,4.129867845672834,277.2798678456728,277.2798678456728,79990.11688709268,79990.11777855204,-0.0008914593636291102,0.0,8575.796259387458,8575.796259387458,0.9047748301449432,3646.9301320579134,277.2798678456728,4.129867845672834,1.0,0.002,0.2627169647687042,0.004562251638859864,0.0004069053259649601,0.0015930946740384021,0.20345266298248005,0.20345266298248005,0.0,3.3623277773120464e-15,0.9999996743302473,0.9999996743302473,0.0,0.09178374151324598,2.989119813708331e-08,0.0,0.0,0.0,1601652.1443038986,267.95244035564855,0.0,1.0,1279917.8098773826,2616.7981212812574,,,,,,,,,,,,,,,,,,,2.0,14750.280521668807,1450.0,0.375,6.1796691888313084,3.5
