time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3745.0,-30.000001298273034,4.802440265227107,34.89835326953571,28.371863706875615,6.438316010866886,-26.35616956735904,-39.866248530428834,2.7944842799529104,-5.197559644265596,-5.197559644259996,39.796706398083366,37569.025092806296,20599.99981354343,20599.99981354343,58169.024906349725,80000.19888382616,79990.11742805566,20599.99981354343,100590.11724159909,100590.11724159909,100590.11724159909,126529.44497565247,123829.90049401142,2699.544481641041,0.0,93290.67369822209,50859.4999072021,47145.74865668888,25939.32773405339,73085.07639074227,19779.333656837473,1450.0,0.0,0.8866491656397091,2.863766784695324,0.0014957518510113484,1.0,1.0,-5.197559644265596,351933.2553904766,1545786.4559055667,4.392271637388991,1545786.4559055667,4.392271637388991,0.7625229867029661,0.0917837712595556,3.6287862212917745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862212917745,1.2786945382787074,1.2789930372689886,2.8378835700484046,6013.134748238858,14750.280575174422,6484.53232572828,0.00041603525218886786,25708.50637352026,2621.5380760525013,19382.701066505066,1976.4854528819797,0.7539411580312279,0.7539411580312279,32739.761196974054,32395.05729023726,1.0133184351670315,0.8,4333.524078854814,4287.898129693729,1.0133184351670315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272199235591,4.802440265227107,-1.0539918068534702,5.856432072080577,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982580630863,0.0002334323338959882,198.9222133264963,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492992194003,0.09178377125961112,0.09178377125961112,0.09178377125961112,0.09178374165457391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0730301808,589.7529822946532,0.0,0.09178377125961112,0.0917837712595556,0.0917837712595556,0.375,0.375,0.5,6.009309513926912,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25939.32773405339,19779.333656837473,0.7625229867029661,0.7968698379652548,3.8782885866891883,0.7959083821073769,0.5140450957723182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952745871257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691571563603,261.3691571563603,-11.780842843639675,244.9719143365916,277.76639997612904,119599.20168600477,119599.19488923778,0.006796766996950364,0.0,nan,277.76639997612904,4.61639997612906,271.2075028482215,-1.9424971517784684,264.64860572031404,-8.50139427968594,258.08970859240657,-15.060291407593411,251.5308114644991,-21.619188535500882,244.9719143365916,-28.178085663408382,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678048815,4.129867804881542,277.2798678048815,277.2798678048815,79990.11643549922,79990.11742805566,-0.0009925564372679219,0.0,8575.796259387458,8575.796259387458,0.9047748288960391,3646.9301523982335,277.2798678048815,4.129867804881542,1.0,0.002,0.26271699450559344,0.004562251506966747,0.000406905372022578,0.001593094627977577,0.203452686011289,0.203452686011289,0.0,1.5482407023093003e-16,0.9999996760114476,0.9999996760114476,0.0,0.09178374152266441,2.9736891187030068e-08,0.0,0.0,0.0,1601652.144303996,267.9524403557344,0.0,1.0,1279917.8098770943,2616.7981212824475,,,,,,,,,,,,,,,,,,,2.0,14750.280575174422,1450.0,0.375,6.1796691888313084,3.5
3746.0,-30.000001255354103,4.802440266754454,34.898353263866284,28.37186346240344,6.438315977579612,-26.356169532060736,-39.866248530428834,2.794484254286309,-5.197559644288447,-5.1975596442743335,39.79670637559939,37569.02540753474,20599.999816719297,20599.999816719297,58169.02522425404,80000.19849683097,79990.11707903439,20599.999816719297,100590.11689575369,100590.11689575369,100590.11689575369,126529.44462151249,123829.90053836764,2699.544083144849,0.0,93290.67334622327,50859.50025692725,47145.74787699558,25939.3277257588,73085.07560275438,19779.33364888301,1450.0,0.0,0.8866491657212575,2.8637667846929533,0.0014957518510113484,1.0,1.0,-5.197559644288447,351933.25539016817,1545786.454939597,4.392271634648088,1545786.454939597,4.392271634648088,0.7625229866401407,0.0917837711150443,3.6287862384363114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862384363114,1.2786945383976434,1.2789930373879526,2.837883583192287,6013.134776089168,14750.280626540643,6484.532334359116,0.0004160352485580564,25708.506155056228,2621.53805377537,19382.701092303214,1976.4854555126587,0.7539411654415057,0.7539411654415057,32739.76132071969,32395.05729023726,1.0133184399545483,0.8,4333.524095234125,4287.898129693729,1.0133184399545483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472722002603915,4.802440266754454,-1.053991806229,5.856432072983454,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825761639123,0.0002334323349387371,198.92221329138408,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565493018488691,0.0917837711150387,0.0917837711150387,0.0917837711150387,0.09178374166293965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.07721452124,589.7529809137924,0.0,0.0917837711150387,0.0917837711150443,0.0917837711150443,0.375,0.375,0.5,6.009308630364195,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25939.3277257588,19779.33364888301,0.7625229866401407,0.7968698578194847,3.8782885731325334,0.7959083950384777,0.5140451056209739,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952743215255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157193588,261.369157193588,-11.780842806411954,244.97191438562814,277.76640000154794,119599.20145002051,119599.19575508327,0.005694937222869783,0.0,nan,277.76640000154794,4.616400001547959,271.207502878364,-1.942497121635995,264.64860575518,-8.501394244820005,258.0897086319961,-15.060291368003902,251.5308115088121,-21.619188491187884,244.97191438562814,-28.178085614371838,1.0,1.0,25762.5980482374,25762.5980482374,277.2798677641687,4.1298677641687505,277.2798677641687,277.2798677641687,79990.11604755341,79990.11707903439,-0.0010314809769624844,0.0,8575.796259387458,8575.796259387458,0.904774827838094,3646.930169628493,277.2798677641687,4.1298677641687505,1.0,0.002,0.2627170240888899,0.00456225137574857,0.0004069054178422145,0.0015930945821587613,0.20345270892110723,0.20345270892110723,0.0,9.75781955236954e-16,0.9999996776848851,0.9999996776848851,0.0,0.09178374153174756,2.9583296735763827e-08,0.0,0.0,0.0,1601652.14430397,267.95244035571153,0.0,1.0,1279917.809877169,2616.798121282138,,,,,,,,,,,,,,,,,,,2.0,14750.280626540643,1450.0,0.375,6.1796691888313084,3.5
3747.0,-30.000001213825506,4.802440268240341,34.898353257795975,28.371863217931264,6.438315938407674,-26.35616949860219,-39.86624849550424,2.79448422318438,-5.197559645214994,-5.197559645203597,39.79670635270173,37569.025685600835,20599.99982169451,20599.99982169451,58169.025507295344,80000.19815499922,79990.1167255839,20599.99982169451,100590.1165472784,100590.1165472784,100590.1165472784,126529.44426430031,123829.90057764846,2699.543686651862,0.0,93290.6730262173,50859.50055681893,47145.747188220404,25939.327717021908,73085.0749052423,19779.33364055729,1450.0,0.0,0.8866491657995084,2.8637667845950494,0.0014957518510113484,1.0,1.0,-5.197559645214994,351933.25537743466,1545786.4539580601,4.392271632018022,1545786.4539580601,4.392271632018022,0.762522986576005,0.09178377097087645,3.6287862524322323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862524322323,1.278694538541766,1.2789930375321088,2.837883593817903,6013.134798603573,14750.280676041157,6484.532344817693,0.000416035246065848,25708.505967715304,2621.538034671912,19382.7011235646,1976.485458700433,0.753941172151558,0.753941172151558,32739.76142173927,32395.05729023726,1.0133184438628315,0.8,4333.524108605352,4287.898129693729,1.0133184438628315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272201865808,4.802440268240341,-1.05399180615753,5.856432074397871,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825718416587,0.00023343233594770842,198.9222132574093,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.000556549302848573,0.09178377097095367,0.09178377097095367,0.09178377097095367,0.09178374166790217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.08137510583,589.7529795407474,0.0,0.09178377097095367,0.09178377097087645,0.09178377097087645,0.375,0.375,0.5,6.009307751274758,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,25939.327717021908,19779.33364055729,0.762522986576005,0.7968698753593546,3.878288561452495,0.7959084065072628,0.5140451143316274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952740653189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691572242613,261.3691572242613,-11.780842775738677,244.97191443256594,277.76640001595666,119599.20114509187,119599.19645282325,0.0046922686228153135,0.0,nan,277.76640001595666,4.616400015956685,271.2075028992785,-1.9424971007214822,264.6486057826004,-8.501394217399593,258.0897086659222,-15.06029133407776,251.5308115492441,-21.61918845075587,244.97191443256594,-28.17808556743404,1.0,1.0,25762.5980482374,25762.5980482374,277.2798677220246,4.129867722024642,277.2798677220246,277.2798677220246,79990.115612102,79990.1167255839,-0.0011134818923892453,0.0,8575.796259387458,8575.796259387458,0.9047748269744418,3646.9301836943932,277.2798677220246,4.129867722024642,1.0,0.002,0.2627170535225678,0.004562251245039911,0.0004069054634293551,0.001593094536571011,0.20345273171467754,0.20345273171467754,0.0,3.660266534311063e-16,0.9999996793149863,0.9999996793149863,0.0,0.09178374153719661,2.9433679847103712e-08,0.0,0.0,0.0,1601652.1443029009,267.952440354785,0.0,1.0,1279917.8098803577,2616.798121269106,,,,,,,,,,,,,,,,,,,2.0,14750.280676041157,1450.0,0.375,6.1796691888313084,3.5
3748.0,-30.00000117364977,4.802440269687335,34.89835325134988,28.371863008383684,6.438315900906511,-26.356169466194135,-39.86624849550424,2.7944841934509377,-5.1975596461156215,-5.197559646022154,39.79670632972569,37569.0259561733,20599.999826361545,20599.999826361545,58169.02578253484,80000.1978223336,79990.11637524156,20599.999826361545,100590.1162016031,100590.1162016031,100590.1162016031,126529.44390983133,123829.90061766407,2699.5432921672564,0.0,93290.67271537117,50859.50084921115,47145.74651795557,25939.32770822823,73085.0742261838,19779.33363218308,1450.0,0.0,0.8866491658784653,2.863766784499951,0.0014957518510113484,1.0,1.0,-5.1975596461156215,351933.2553650654,1545786.4529697706,4.392271629364222,1545786.4529697706,4.392271629364222,0.7625229865116692,0.09178377082717323,3.6287862661254446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862661254446,1.2786945386795474,1.2789930376699223,2.8378836042208606,6013.134820646192,14750.280723952204,6484.532354816084,0.0004160352435951949,25708.505785043162,2621.5380160445375,19382.70115345046,1976.4854617479425,0.7539411786711866,0.7539411786711866,32739.761520573975,32395.05729023726,1.0133184476865853,0.8,4333.524121687383,4287.898129693729,1.0133184476865853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272203371782,4.802440269687335,-1.0539918060373399,5.856432075724675,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825676602209,0.00023343233692380824,198.92221322454134,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.0005565493049487099,0.09178377082716196,0.09178377082716196,0.09178377082716196,0.09178374167302768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.08551356744,589.7529781749879,0.0,0.09178377082716196,0.09178377082717323,0.09178377082717323,0.375,0.375,0.5,6.009306876659109,-9.345058060716838e-11,-9.345058060716838e-11,-9.345058060716838e-11,-9.345058060716838e-11,-9.345058060716838e-11,-9.345058060716838e-11,25939.32770822823,19779.33363218308,0.7625229865116692,0.7968698924274121,3.8782885501224342,0.795908417668336,0.5140451228099545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952738174118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915724960073,261.36915724960073,-11.780842750399245,244.97191447756816,277.7664000216334,119599.20093347221,119599.1970571489,0.0038763233202193555,0.0,nan,277.7664000216334,4.61640002163341,271.20750291282036,-1.9424970871796177,264.6486058040073,-8.501394195992702,258.08970869519425,-15.06029130480573,251.5308115863812,-21.619188413618787,244.97191447756816,-28.178085522431815,1.0,1.0,25762.5980482374,25762.5980482374,277.27986768035356,4.129867680353584,277.27986768035356,277.27986768035356,79990.11528530755,79990.11637524156,-0.0010899340122705325,0.0,8575.796259387458,8575.796259387458,0.904774826129469,3646.9301974560717,277.27986768035356,4.129867680353584,1.0,0.002,0.2627170828064351,0.004562251115015757,0.00040690550878448616,0.001593094491220723,0.20345275439224308,0.20345275439224308,0.0,5.2089409174893575e-15,0.9999996809472791,0.9999996809472791,0.0,0.09178374154331141,2.9283861817752432e-08,0.0,0.0,0.0,1601652.144301862,267.95244035388436,0.0,1.0,1279917.8098834518,2616.7981212564546,,,,,,,,,,,,,,,,,,,2.0,14750.280723952204,1450.0,0.375,6.1796691888313084,3.5
3749.0,-30.000001134597458,4.8024402710713305,34.89835324453377,28.371862868685298,6.438315854248891,-26.356169435712808,-39.86624849550424,2.794484155364282,-5.197559648306367,-5.19755964830801,39.79670630616452,37569.02618085759,20599.999833921436,20599.999833921436,58169.026014779025,80000.19754591305,79990.11601612512,20599.999833921436,100590.11585004655,100590.11585004655,100590.11585004655,126529.4435488528,123829.9006492506,2699.542899602194,0.0,93290.67244268394,50859.50107762846,47145.745961172746,25939.327698806246,73085.073659979,19779.333623280952,1450.0,0.0,0.8866491659526918,2.863766784268467,0.0014957518510113484,1.0,1.0,-5.197559648306367,351933.2553349595,1545786.451959531,4.392271626869413,1545786.451959531,4.392271626869413,0.7625229864454512,0.09178377068379413,3.6287862756802944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862756802944,1.2786945388560367,1.2789930378464527,2.837883611301515,6013.134835649248,14750.28077031281,6484.532367623406,0.00041603524267727415,25708.50564220528,2621.538001479127,19382.7011917324,1976.4854656516143,0.7539411843492024,0.7539411843492024,32739.76158953885,32395.05729023726,1.0133184503547241,0.8,4333.524130815762,4287.898129693729,1.0133184503547241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272205811232,4.8024402710713305,-1.0539918068025678,5.856432077873898,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825635957023,0.00023343233787261487,198.92221319259247,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.0005565493064141434,0.09178377068381442,0.09178377068381442,0.09178377068381442,0.09178374167329237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.08962833206,589.7529768170173,0.0,0.09178377068381442,0.09178377068379413,0.09178377068379413,0.375,0.375,0.5,6.009306006333103,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,25939.327698806246,19779.333623280952,0.7625229864454512,0.7968699066040414,3.878288541166169,0.7959084270121229,0.5140451298666501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952735775808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691572696417,261.3691572696417,-11.780842730358302,244.97191452070936,277.76640001857396,119599.20056178902,119599.19749601792,0.0030657711011085275,0.0,nan,277.76640001857396,4.616400018573984,271.20750291900106,-1.942497080998919,264.6486058194281,-8.501394180571879,258.0897087198552,-15.060291280144781,251.5308116202823,-21.619188379717684,244.97191452070936,-28.178085479290615,1.0,1.0,25762.5980482374,25762.5980482374,277.27986763619214,4.129867636192159,277.27986763619214,277.27986763619214,79990.11512856232,79990.11601612512,-0.0008875627972884104,0.0,8575.796259387458,8575.796259387458,0.9047748255398639,3646.930207058696,277.27986763619214,4.129867636192159,1.0,0.002,0.26271711194693537,0.004562250985370468,0.00040690555391647806,0.001593094446078599,0.20345277695823902,0.20345277695823902,0.0,-4.9231452248221785e-15,0.9999996825091328,0.9999996825091328,0.0,0.09178374154328518,2.914050894489273e-08,0.0,0.0,0.0,1601652.144299335,267.9524403516936,0.0,1.0,1279917.8098909885,2616.7981212256445,,,,,,,,,,,,,,,,,,,2.0,14750.28077031281,1450.0,0.375,6.1796691888313084,3.5
3750.0,-30.00000109710922,4.802440272470993,34.89835323742069,28.371862589288526,6.4383158351316965,-26.356169403885115,-39.86624849550424,2.7944841419076205,-5.197559646033028,-5.197559645995652,39.796706283969456,37569.026493672405,20599.999832041285,20599.999832041285,58169.02632571369,80000.19716111298,79990.11569310394,20599.999832041285,100590.11552514523,100590.11552514523,100590.11552514523,126529.44321655775,123829.9007073518,2699.542509205952,0.0,93290.67210568818,50859.50143824781,47145.74518604486,25939.32769141252,73085.07287745738,19779.33361604451,1450.0,0.0,0.8866491660449289,2.863766784508715,0.0014957518510113484,1.0,1.0,-5.197559646033028,351933.25536620634,1545786.451005728,4.392271623769258,1545786.451005728,4.392271623769258,0.7625229863838245,0.09178377054071155,3.6287862943698315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862943698315,1.278694538918393,1.2789930379088237,2.8378836257792313,6013.134866325792,14750.280815478814,6484.532372148445,0.0004160352380441421,25708.505416930006,2621.537978507442,19382.701205258047,1976.4854670308462,0.7539411914818595,0.7539411914818595,32739.761724435957,32395.05729023726,1.0133184555736736,0.8,4333.524148671111,4287.898129693729,1.0133184555736736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272205204538,4.802440272470993,-1.0539918048683914,5.8564320773393845,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825596939703,0.00023343233878342115,198.92221316192314,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.0005565493092805698,0.09178377054071382,0.09178377054071382,0.09178377054071382,0.09178374169054047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.0937263059,589.7529754646489,0.0,0.09178377054071382,0.09178377054071155,0.09178377054071155,0.375,0.375,0.5,6.009305140831915,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,-3.7402969610411674e-11,25939.32769141252,19779.33361604451,0.7625229863838245,0.7968699263405182,3.878288527364531,0.7959084397883326,0.5140451396506759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952733444564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691572877089,261.3691572877089,-11.780842712291076,244.97191456230817,277.76640001310955,119599.20084100975,119599.19807716871,0.002763841034756363,0.0,nan,277.76640001310955,4.616400013109569,271.2075029229493,-1.9424970770506889,264.648605832789,-8.501394167211004,258.0897087426287,-15.060291257371262,251.53081165246846,-21.61918834753152,244.97191456230817,-28.178085437691806,1.0,1.0,25762.5980482374,25762.5980482374,277.2798676008379,4.12986760083794,277.2798676008379,277.2798676008379,79990.11463332408,79990.11569310394,-0.001059779868228361,0.0,8575.796259387458,8575.796259387458,0.9047748243865807,3646.9302258416806,277.2798676008379,4.12986760083794,1.0,0.002,0.2627171409250967,0.004562250857236871,0.0004069055988007943,0.001593094401201916,0.20345279940039715,0.20345279940039715,0.0,2.710505431213761e-15,0.9999996842779774,0.9999996842779774,0.0,0.09178374156255387,2.8978157680350446e-08,0.0,0.0,0.0,1601652.1443019588,267.95244035396695,0.0,1.0,1279917.809883161,2616.798121257627,,,,,,,,,,,,,,,,,,,2.0,14750.280815478814,1450.0,0.375,6.1796691888313084,3.5
3751.0,-30.00000106076163,4.802440273862756,34.898353230011296,28.37186244959014,6.4383157968079265,-26.356169375004676,-39.86624846057964,2.7944841110509073,-5.197559645072431,-5.197559645064082,39.7967062611992,37569.02672180221,20599.999832989284,20599.999832989284,58169.0265547915,80000.19688065331,79990.1153606886,20599.999832989284,100590.11519367788,100590.11519367788,100590.11519367788,126529.44287703364,123829.90075614459,2699.5421208890443,0.0,93290.67183738694,50859.50167853572,47145.74462094579,25939.32768335576,73085.07230430155,19779.33360825478,1450.0,0.0,0.8866491661325164,2.863766784610091,0.0014957518510113484,1.0,1.0,-5.197559645072431,351933.25537939154,1545786.4500275927,4.3922716208253805,1545786.4500275927,4.3922716208253805,0.7625229863203584,0.09178377039803615,3.6287863051257596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863051257596,1.2786945390613795,1.2789930380518435,2.8378836338735405,6013.134883476662,14750.280858706054,6484.53238252456,0.00041603523645217277,25708.50526679163,2621.537963197589,19382.701236272947,1976.485470193486,0.7539411970913029,0.7539411970913029,32739.76180206997,32395.05729023726,1.013318458577207,0.8,4333.524158946961,4287.898129693729,1.013318458577207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272205510442,4.802440273862756,-1.053991803746137,5.856432077608893,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825559109592,0.0002334323396665137,198.92221313218704,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493097833537,0.09178377039802083,0.09178377039802083,0.09178377039802083,0.09178374170285641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.09779891715,589.7529741206162,0.0,0.09178377039802083,0.09178377039803615,0.09178377039803615,0.375,0.375,0.5,6.009304279972724,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25939.32768335576,19779.33360825478,0.7625229863203584,0.7968699407307938,3.878288517793534,0.7959084491644932,0.5140451468034057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952731206685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573023114,261.3691573023114,-11.78084269768857,244.9719146022734,277.7664000023495,119599.20068542023,119599.19845157771,0.002233842522575747,0.0,nan,277.7664000023495,4.616400002349508,271.20750292233424,-1.9424970776657347,264.64860584231906,-8.50139415768092,258.08970876230387,-15.060291237696106,251.53081168228863,-21.619188317711348,244.9719146022734,-28.17808539772659,1.0,1.0,25762.5980482374,25762.5980482374,277.27986756300743,4.129867563007451,277.27986756300743,277.27986756300743,79990.11447561199,79990.1153606886,-0.0008850766025716439,0.0,8575.796259387458,8575.796259387458,0.9047748237228602,3646.9302366513884,277.27986756300743,4.129867563007451,1.0,0.002,0.2627171697480878,0.0045622507295404735,0.000406905643443671,0.0015930943565551654,0.2034528217218355,0.2034528217218355,0.0,-1.1635657715114434e-15,0.9999996859685001,0.9999996859685001,0.0,0.09178374157504106,2.8822995085953507e-08,0.0,0.0,0.0,1601652.1443030657,267.95244035492755,0.0,1.0,1279917.8098798655,2616.7981212711065,,,,,,,,,,,,,,,,,,,2.0,14750.280858706054,1450.0,0.375,6.1796691888313084,3.5
3752.0,-30.000001025594255,4.802440275254722,34.89835322233027,28.37186224004256,6.438315763728962,-26.356169346661964,-39.86624846057964,2.7944840847966352,-5.197559643652994,-5.197559643660328,39.796706238548474,37569.02695784563,20599.999832964997,20599.999832964997,58169.026790810625,80000.1965903401,79990.11503434235,20599.999832964997,100590.11486730735,100590.11486730735,100590.11486730735,126529.44254282005,123829.90080814107,2699.541734678981,0.0,93290.67156579347,50859.501933298874,47145.744036105105,25939.327675512704,73085.07171161781,19779.33360063873,1450.0,0.0,0.8866491662219373,2.8637667847601014,0.0014957518510113484,1.0,1.0,-5.197559643652994,351933.2553989012,1545786.4490555476,4.392271617819877,1545786.4490555476,4.392271617819877,0.762522986257306,0.09178377025586171,3.628786317033433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786317033433,1.2786945391830389,1.2789930381735313,2.837883642915902,6013.134902636341,14750.280900666443,6484.532391353023,0.00041603523432218225,25708.50510758635,2621.537946963168,19382.701262661816,1976.4854728844016,0.7539412027867056,0.7539412027867056,32739.761888017027,32395.05729023726,1.0133184619023587,0.8,4333.524170323148,4287.898129693729,1.0133184619023587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272205502604,4.802440275254722,-1.0539918023472676,5.85643207760199,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825522507741,0.00023343234052093417,198.9222131034164,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493116096413,0.09178377025588892,0.09178377025588892,0.09178377025588892,0.09178374171692087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.10184932477,589.7529727839096,0.0,0.09178377025588892,0.09178377025586171,0.09178377025586171,0.375,0.375,0.5,6.009303423802422,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,25939.327675512704,19779.33360063873,0.762522986257306,0.796869955622602,3.878288507773233,0.7959084588482919,0.514045154201765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527290369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915731444884,261.36915731444884,-11.780842685551136,244.97191464074584,277.76639998815193,119599.20066532324,119599.19880859043,0.0018567327983666834,0.0,nan,277.76639998815193,4.616399988151954,271.2075029186707,-1.942497081329293,264.6486058491895,-8.501394150810484,258.0897087797083,-15.060291220291674,251.53081171022706,-21.61918828977292,244.97191464074584,-28.17808535925414,1.0,1.0,25762.5980482374,25762.5980482374,277.27986752635684,4.129867526356861,277.27986752635684,277.27986752635684,79990.11410263363,79990.11503434235,-0.0009317087242379785,0.0,8575.796259387458,8575.796259387458,0.9047748229880683,3646.9302486186,277.27986752635684,4.129867526356861,1.0,0.002,0.26271719841399643,0.0045622506026303244,0.00040690568784363973,0.0015930943121559035,0.20345284392181986,0.20345284392181986,0.0,-4.566659550508945e-16,0.9999996876799737,0.9999996876799737,0.0,0.09178374158995217,2.86659095388987e-08,0.0,0.0,0.0,1601652.1443047025,267.952440356347,0.0,1.0,1279917.8098749835,2616.798121291075,,,,,,,,,,,,,,,,,,,2.0,14750.280900666443,1450.0,0.375,6.1796691888313084,3.5
3753.0,-30.000000991587452,4.8024402766596195,34.898353214402434,28.371862065419577,6.438315732750353,-26.356169319153683,-39.86624846057964,2.7944840603165706,-5.197559641504199,-5.197559641502093,39.79670621606978,37569.02718995996,20599.999831413123,20599.999831413123,58169.027021373084,80000.19630483075,79990.11471522003,20599.999831413123,100590.11454663315,100590.11454663315,100590.11454663315,126529.4422146134,123829.90086400628,2699.5413506071195,0.0,93290.67130013955,50859.50218526866,47145.74346096766,25939.327667980247,73085.07112894791,19779.333593275274,1450.0,0.0,0.8866491663144968,2.8637667849871162,0.0014957518510113484,1.0,1.0,-5.197559641504199,351933.25542842626,1545786.4480903705,4.392271614708891,1545786.4480903705,4.392271614708891,0.7625229861948608,0.09178377011418959,3.628786328926375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786328926375,1.2786945392964766,1.2789930382869954,2.8378836519649897,6013.134921810272,14750.28094127619,6484.53239958488,0.00041603523211385937,25708.50495012222,2621.5379309062955,19382.701287267388,1976.4854753934717,0.7539412083616803,0.7539412083616803,32739.761973857756,32395.05729023726,1.0133184652233969,0.8,4333.52418168526,4287.898129693729,1.0133184652233969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272205001841,4.8024402766596195,-1.0539918005011835,5.856432077160803,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825487113887,0.00023343234134715562,198.92221307559527,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493134336696,0.0917837701142087,0.0917837701142087,0.0917837701142087,0.09178374173377823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.10587744584,589.7529714545625,0.0,0.0917837701142087,0.09178377011418959,0.09178377011418959,0.375,0.375,0.5,6.009302572390615,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,25939.327667980247,19779.333593275274,0.7625229861948608,0.7968699702670647,3.878288497832799,0.7959084683483766,0.5140451614759314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952726937564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915732465474,261.36915732465474,-11.78084267534524,244.97191467781556,277.766399971494,119599.20069626147,119599.19913500336,0.001561258135876808,0.0,nan,277.766399971494,4.616399971494047,271.20750291275834,-1.9424970872416338,264.6486058540226,-8.501394145977372,258.089708795287,-15.060291204712996,251.53081173655127,-21.619188263448706,244.97191467781556,-28.178085322184415,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674913031,4.129867491303116,277.2798674913031,277.2798674913031,79990.11383938097,79990.11471522003,-0.0008758390613365918,0.0,8575.796259387458,8575.796259387458,0.9047748222541856,3646.930260571007,277.2798674913031,4.129867491303116,1.0,0.002,0.2627172269204588,0.004562250476550176,0.00040690573199726656,0.0015930942680036364,0.20345286599863327,0.20345286599863327,0.0,9.02923569245928e-16,0.9999996894171803,0.9999996894171803,0.0,0.09178374160772747,2.850646212336356e-08,0.0,0.0,0.0,1601652.144307181,267.9524403584958,0.0,1.0,1279917.809867593,2616.7981213212865,,,,,,,,,,,,,,,,,,,2.0,14750.28094127619,1450.0,0.375,6.1796691888313084,3.5
3754.0,-30.000000958697296,4.802440278087111,34.89835320624948,28.371861890796595,6.438315702475549,-26.356169292580017,-39.86624846057964,2.7944840363582393,-5.197559638769462,-5.197559638758409,39.79670619372329,37569.0274132889,20599.99982870177,20599.99982870177,58169.02724199067,80000.19603011363,79990.11440205711,20599.99982870177,100590.11423075887,100590.11423075887,100590.11423075887,126529.44189146294,123829.90092276745,2699.5409686954836,0.0,93290.67104409373,50859.502427268904,47145.74290758314,25939.32766070406,73085.07056828719,19779.33358611937,1450.0,0.0,0.8866491664095308,2.8637667852760127,0.0014957518510113484,1.0,1.0,-5.197559638769462,351933.25546600134,1545786.4471312768,4.392271611514724,1545786.4471312768,4.392271611514724,0.7625229861328837,0.0917837699730024,3.6287863403147367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863403147367,1.2786945394074967,1.2789930383980415,2.837883660624837,6013.13494015945,14750.280980548385,6484.532407641285,0.0004160352300232555,25708.504798880585,2621.5379154839407,19382.701311348523,1976.485477849064,0.7539412137337717,0.7539412137337717,32739.76205605654,32395.05729023726,1.0133184684035337,0.8,4333.524192565315,4287.898129693729,1.0133184684035337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272204126932,4.802440278087111,-1.0539917983028726,5.856432076389984,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825452882222,0.00023343234214624734,198.9222130486877,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493151803101,0.09178376997303643,0.09178376997303643,0.09178376997303643,0.09178374175287506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.10988284054,589.7529701327143,0.0,0.09178376997303643,0.0917837699730024,0.0917837699730024,0.375,0.375,0.5,6.009301725787678,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,25939.32766070406,19779.33358611937,0.7625229861328837,0.7968699843575087,3.8782884882254054,0.7959084774727051,0.5140451684750882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952724907515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915733324287,261.36915733324287,-11.78084266675711,244.97191471355117,277.76639995293453,119599.20074053526,119599.19942677037,0.0013137648632398306,0.0,nan,277.76639995293453,4.616399952934557,271.2075029050579,-1.942497094942098,264.64860585718117,-8.50139414281881,258.0897088093045,-15.060291190695466,251.53081176142783,-21.61918823857215,244.97191471355117,-28.178085286448805,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674575297,4.129867457529713,277.2798674575297,277.2798674575297,79990.11356353346,79990.11440205711,-0.0008385236433241516,0.0,8575.796259387458,8575.796259387458,0.9047748215514392,3646.9302720163105,277.2798674575297,4.129867457529713,1.0,0.002,0.2627172552658174,0.004562250351278207,0.00040690577590186424,0.0015930942240991463,0.2034528879509321,0.2034528879509321,0.0,1.0104764247564901e-15,0.9999996911724368,0.9999996911724368,0.0,0.09178374162764438,2.8345358021067772e-08,0.0,0.0,0.0,1601652.1443103366,267.9524403612305,0.0,1.0,1279917.8098581866,2616.7981213597322,,,,,,,,,,,,,,,,,,,2.0,14750.280980548385,1450.0,0.375,6.1796691888313084,3.5
3755.0,-30.000000927076254,4.802440279579589,34.89835319791303,28.371861681249015,6.43831568375987,-26.356169265992634,-39.86624846057964,2.794484022676236,-5.197559633479386,-5.197559633480385,39.796706172126235,37569.02766711153,20599.999820903544,20599.999820903544,58169.02748801507,80000.19571802733,79990.11410888372,20599.999820903544,100590.11392978726,100590.11392978726,100590.11392978726,126529.44158437669,123829.90099530738,2699.5405890693064,0.0,93290.67076778547,50859.50271686957,47145.74227879545,25939.32765458943,73085.06993338488,19779.33357991456,1450.0,0.0,0.8866491665148986,2.8637667858348674,0.0014957518510113484,1.0,1.0,-5.197559633479386,351933.2555386857,1545786.4462041603,4.39227160797324,1545786.4462041603,4.39227160797324,0.7625229860734272,0.09178376983227414,3.628786355096323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786355096323,1.2786945394708975,1.2789930384614572,2.8378836720440317,6013.134964355352,14750.28101853643,6484.532412242115,0.00041603522650018464,25708.504618015504,2621.537897040835,19382.70132510071,1976.4854792513968,0.7539412195728443,0.7539412195728443,32739.762162746894,32395.05729023726,1.0133184725312099,0.8,4333.524206687142,4287.898129693729,1.0133184725312099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272201610575,4.802440279579589,-1.0539917945934159,5.8564320741730045,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825419971362,0.00023343234291450666,198.92221302281834,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493174473715,0.0917837698322869,0.0917837698322869,0.0917837698322869,0.09178374178169375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1138671814,589.7529688178461,0.0,0.0917837698322869,0.09178376983227414,0.09178376983227414,0.375,0.375,0.5,6.009300884268503,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25939.32765458943,19779.33357991456,0.7625229860734272,0.7968700003692337,3.878288476807599,0.7959084877531706,0.5140451764136603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495272294412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915734144264,261.36915734144264,-11.780842658557333,244.97191474808105,277.76639993480427,119599.20103279992,119599.19977842823,0.00125437170164704,0.0,nan,277.76639993480427,4.616399934804292,271.2075028974596,-1.942497102540358,264.64860586011497,-8.501394139885008,258.0897088227703,-15.060291177229658,251.5308117854257,-21.61918821457428,244.97191474808105,-28.17808525191893,1.0,1.0,25762.5980482374,25762.5980482374,277.27986742862157,4.129867428621594,277.27986742862157,277.27986742862157,79990.11321267945,79990.11410888372,-0.000896204262971878,0.0,8575.796259387458,8575.796259387458,0.9047748206393056,3646.9302868718046,277.27986742862157,4.129867428621594,1.0,0.002,0.26271728344054057,0.004562250227183016,0.0004069058195443273,0.0015930941804554075,0.20345290977216365,0.20345290977216365,0.0,-2.654126918244515e-16,0.9999996930315183,0.9999996930315183,0.0,0.09178374165754967,2.8174724474219866e-08,0.0,0.0,0.0,1601652.1443164381,267.9524403665206,0.0,1.0,1279917.8098399967,2616.798121434102,,,,,,,,,,,,,,,,,,,2.0,14750.28101853643,1450.0,0.375,6.1796691888313084,3.5
3756.0,-30.00000089639666,4.802440281109893,34.898353189389,28.37186154155063,6.438315650319235,-26.356169241725098,-39.86624846057964,2.7944839956476626,-5.197559629745797,-5.197559629746496,39.79670615004476,37569.02785540155,20599.999816364158,20599.999816364158,58169.02767176571,80000.1954866323,79990.11380627957,20599.999816364158,100590.11362264372,100590.11362264372,100590.11362264372,126529.44127039165,123829.90105875047,2699.5402116411688,0.0,93290.67054472356,50859.50291349292,47145.74181247848,25939.32764774792,73085.0694602264,19779.333573113643,1450.0,0.0,0.8866491666141473,2.8637667862293115,0.0014957518510113484,1.0,1.0,-5.197559629745797,351933.2555899869,1545786.4452555028,4.392271604637419,1545786.4452555028,4.392271604637419,0.7625229860123575,0.09178376969220756,3.6287863637572046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863637572046,1.2786945395961447,1.2789930385867336,2.8378836785392854,6013.134978118016,14750.281054970963,6484.532421330939,0.00041603522531973903,25708.504495186502,2621.5378845157625,19382.70135226781,1976.4854820216701,0.7539412242317286,0.7539412242317286,32739.7622252593,32395.05729023726,1.013318474949713,0.8,4333.524214961454,4287.898129693729,1.013318474949713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272200145793,4.802440281109893,-1.0539917917725967,5.85643207288249,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825388040441,0.00023343234365989064,198.9222129977192,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493187756965,0.09178376969219973,0.09178376969219973,0.09178376969219973,0.09178374180460967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1178253949,589.7529675115679,0.0,0.09178376969219973,0.09178376969220756,0.09178376969220756,0.375,0.375,0.5,6.009300047640123,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25939.32764774792,19779.333573113643,0.7625229860123575,0.7968700122448349,3.878288468734874,0.7959084954201467,0.5140451823179423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721056489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573479006,261.3691573479006,-11.780842652099352,244.97191478132797,277.7663999144732,119599.20097455874,119599.19998665217,0.0009879065819227663,0.0,nan,277.7663999144732,4.61639991447322,271.20750288784416,-1.94249711215582,264.6486058612151,-8.50139413878486,258.0897088345861,-15.0602911654139,251.530811807957,-21.61918819204297,244.97191478132797,-28.17808521867201,1.0,1.0,25762.5980482374,25762.5980482374,277.27986739706967,4.129867397069688,277.27986739706967,277.27986739706967,79990.11299949816,79990.11380627957,-0.0008067814051173627,0.0,8575.796259387458,8575.796259387458,0.904774820104865,3646.930295575991,277.27986739706967,4.129867397069688,1.0,0.002,0.26271731145176463,0.004562250103560615,0.00040690586293224654,0.0015930941370682192,0.20345293146612325,0.20345293146612325,0.0,4.657732532997727e-16,0.9999996948128776,0.9999996948128776,0.0,0.09178374168098301,2.8011224550927673e-08,0.0,0.0,0.0,1601652.1443207448,267.9524403702542,0.0,1.0,1279917.8098271568,2616.7981214865963,,,,,,,,,,,,,,,,,,,2.0,14750.281054970963,1450.0,0.375,6.1796691888313084,3.5
3757.0,-30.00000086675884,4.802440282693626,34.89835318070119,28.371861401852243,6.438315624973632,-26.35616921758559,-39.86624846057964,2.794483975800351,-5.197559625040071,-5.197559625050512,39.796706128274415,37569.028063756225,20599.999809952922,20599.999809952922,58169.02787370914,80000.19523047339,79990.1135127815,20599.999809952922,100590.11332273443,100590.11332273443,100590.11332273443,126529.44096410395,123829.9011276501,2699.539836453862,0.0,93290.67030864852,50859.50314193115,47145.74129635264,25939.327641369524,73085.06893772216,19779.33356669261,1450.0,0.0,0.8866491667171398,2.8637667867264245,0.0014957518510113484,1.0,1.0,-5.197559625040071,351933.2556546413,1545786.4443212117,4.392271601175766,1545786.4443212117,4.392271601175766,0.7625229859523189,0.09178376955270882,3.6287863747163738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863747163738,1.2786945396881149,1.2789930386787252,2.837883686905762,6013.134995845576,14750.281090370981,6484.532428004954,0.00041603522315879064,25708.50435248896,2621.5378699646626,19382.701372216892,1976.4854840559103,0.7539412291925245,0.7539412291925245,32739.76230436025,32395.05729023726,1.0133184780100002,0.8,4333.524225431472,4287.898129693729,1.0133184780100002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272198076995,4.802440282693626,-1.0539917883661953,5.856432071059821,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825357193732,0.00023343234437996516,198.92221297347234,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493204565114,0.09178376955273519,0.09178376955273519,0.09178376955273519,0.09178374183120369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.12176091294,589.7529662127905,0.0,0.09178376955273519,0.09178376955270882,0.09178376955270882,0.375,0.375,0.5,6.009299215993579,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25939.327641369524,19779.33356669261,0.7625229859523189,0.7968700253879071,3.878288459566059,0.7959085038734328,0.5140451888438369,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719225054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573535745,261.3691573535745,-11.78084264642547,244.97191481341883,277.76639989373024,119599.20109532388,119599.20022734469,0.0008679791942847762,0.0,nan,277.76639989373024,4.616399893730261,271.207502877668,-1.9424971223319858,264.6486058616057,-8.50139413839429,258.0897088455434,-15.060291154456593,251.53081182948114,-21.61918817051884,244.97191481341883,-28.178085186581143,1.0,1.0,25762.5980482374,25762.5980482374,277.2798673675416,4.129867367541635,277.2798673675416,277.2798673675416,79990.11281776224,79990.1135127815,-0.0006950192619115114,0.0,8575.796259387458,8575.796259387458,0.9047748194286029,3646.9303065899558,277.2798673675416,4.129867367541635,1.0,0.002,0.2627173392960296,0.004562249980836149,0.00040690590606239216,0.0015930940939374695,0.20345295303119607,0.20345295303119607,0.0,-1.3834419720915037e-16,0.9999996966319131,0.9999996966319131,0.0,0.09178374170844225,2.7844266575251732e-08,0.0,0.0,0.0,1601652.144326172,267.9524403749599,0.0,1.0,1279917.809810976,2616.798121552749,,,,,,,,,,,,,,,,,,,2.0,14750.281090370981,1450.0,0.375,6.1796691888313084,3.5
3758.0,-30.00000083824776,4.8024402843628,34.89835317188201,28.371861192304664,6.4383156072359125,-26.356169193699404,-39.86624846057964,2.7944839626875724,-5.19755961841247,-5.197559618404138,39.796706107110616,37569.02828910508,20599.99979969989,20599.99979969989,58169.028088804975,80000.19495355665,79990.11323501532,20599.99979969989,100590.1130347152,100590.1130347152,100590.1130347152,126529.44067059166,123829.90120699072,2699.539463600951,0.0,93290.67006241737,50859.50339796601,47145.74073827929,25939.32763587646,73085.06837415574,19779.33356099914,1450.0,0.0,0.8866491668277781,2.8637667874266137,0.0014957518510113484,1.0,1.0,-5.19755961841247,351933.2557457079,1545786.4434124914,4.392271597457136,1545786.4434124914,4.392271597457136,0.7625229858943035,0.0917837694137918,3.628786387700572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786387700572,1.2786945397488778,1.2789930387395023,2.8378836969251684,6013.135017075496,14750.281124555868,6484.53243241435,0.00041603522011498704,25708.504192646134,2621.5378536652306,19382.70138539687,1976.485485399894,0.75394123439283,0.75394123439283,32739.76239807744,32395.05729023726,1.0133184816357657,0.8,4333.5242378361345,4287.898129693729,1.0133184816357657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272194768515,4.8024402843628,-1.0539917837821582,5.856432068144958,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825327519701,0.00023343234507266513,198.92221295014733,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493224479063,0.09178376941381164,0.09178376941381164,0.09178376941381164,0.09178374186509776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.12567417667,589.7529649213809,0.0,0.09178376941381164,0.0917837694137918,0.0917837694137918,0.375,0.375,0.5,6.009298389533967,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25939.32763587646,19779.33356099914,0.7625229858943035,0.7968700396004482,3.8782884493165226,0.7959085129538531,0.5140451958910692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271745581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573591963,261.3691573591963,-11.780842640803655,244.9719148444384,277.7663998739542,119599.20136746725,119599.2005074802,0.000859987073223879,0.0,nan,277.7663998739542,4.616399873954208,271.207502868051,-1.9424971319489828,264.64860586214786,-8.501394137852117,258.0897088562447,-15.06029114375525,251.53081185034154,-21.61918814965844,244.9719148444384,-28.178085155561575,1.0,1.0,25762.5980482374,25762.5980482374,277.2798673417985,4.1298673417985015,277.2798673417985,277.2798673417985,79990.11242665013,79990.11323501532,-0.0008083651919150725,0.0,8575.796259387458,8575.796259387458,0.9047748186273815,3646.9303196390747,277.2798673417985,4.1298673417985015,1.0,0.002,0.26271736696630077,0.0045622498592078784,0.00040690594892466903,0.001593094051076528,0.2034529744623345,0.2034529744623345,0.0,1.1969591984239969e-15,0.9999996985276149,0.9999996985276149,0.0,0.09178374174351991,2.7670271874591564e-08,0.0,0.0,0.0,1601652.1443338168,267.9524403815875,0.0,1.0,1279917.8097881838,2616.7981216459325,,,,,,,,,,,,,,,,,,,2.0,14750.281124555868,1450.0,0.375,6.1796691888313084,3.5
