time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3759.0,-30.000000810652782,4.8024402861049404,34.89835316293408,28.371861052606278,6.438315580901316,-26.356169171497378,-39.86624846057964,2.794483941745899,-5.197559612411737,-5.197559612411481,39.796706085760164,37569.0284723248,20599.999790943824,20599.999790943824,58169.02826326862,80000.19472857463,79990.11295405468,20599.999790943824,100590.1127449985,100590.1127449985,100590.1127449985,126529.44037509966,123829.9012820624,2699.539093037246,0.0,93290.66985127254,50859.5035950227,47145.740284722044,25939.327630101157,73085.0679148232,19779.333555074074,1450.0,0.0,0.8866491669358626,2.8637667880605564,0.0014957518510113484,1.0,1.0,-5.197559612411737,351933.25582815893,1545786.442496135,4.392271593824335,1545786.442496135,4.392271593824335,0.7625229858356564,0.09178376927556103,3.6287863968492706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863968492706,1.278694539845919,1.2789930388365662,2.8378837038645166,6013.135031779142,14750.281157368654,6484.532439456364,0.0004160352185143253,25708.50406964518,2621.537841122624,19382.701406445918,1976.4854875462997,0.7539412388187794,0.7539412388187794,32739.7624641108,32395.05729023726,1.013318484190489,0.8,4333.52424657649,4287.898129693729,1.013318484190489,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272191943081,4.8024402861049404,-1.0539917795507314,5.856432065655672,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825298799168,0.000233432345743107,198.9222129275717,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493238510481,0.09178376927558288,0.09178376927558288,0.09178376927558288,0.09178374189660427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1295617999,589.7529636384163,0.0,0.09178376927558288,0.09178376927556103,0.09178376927556103,0.375,0.375,0.5,6.009297568163914,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25939.327630101157,19779.333555074074,0.7625229858356564,0.7968700511528365,3.8782884411690564,0.7959085203431918,0.5140452016287311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715753828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915736391046,261.36915736391046,-11.780842636089517,244.97191487434503,277.7663998534759,119599.20142256784,119599.20070141416,0.0007211537001075447,0.0,nan,277.7663998534759,4.616399853475912,271.20750285764973,-1.9424971423502484,264.64860586182357,-8.501394138176408,258.08970886599735,-15.060291134002625,251.5308118701712,-21.619188129828785,244.97191487434503,-28.178085125654945,1.0,1.0,25762.5980482374,25762.5980482374,277.2798673150291,4.1298673150291165,277.2798673150291,277.2798673150291,79990.11220578011,79990.11295405468,-0.0007482745713787153,0.0,8575.796259387458,8575.796259387458,0.904774818062839,3646.930328833517,277.2798673150291,4.1298673150291165,1.0,0.002,0.2627173944662763,0.004562249738223325,0.0004069059915226582,0.00159309400847722,0.20345299576132908,0.20345299576132908,0.0,-1.218643241873707e-16,0.9999997003829961,0.9999997003829961,0.0,0.09178374177558307,2.7499977954589565e-08,0.0,0.0,0.0,1601652.1443407394,267.95244038758824,0.0,1.0,1279917.8097675454,2616.7981217302968,,,,,,,,,,,,,,,,,,,2.0,14750.281157368654,1450.0,0.375,6.1796691888313084,3.5
3760.0,-30.00000078400377,4.8024402879285795,34.89835315387441,28.37186091290789,6.438315558711638,-26.35616914973221,-39.86624846057964,2.794483924440102,-5.1975596058190945,-5.19755960584036,39.796706064642294,37569.02866151781,20599.999781164013,20599.999781164013,58169.028442681825,80000.1944962433,79990.11267943078,20599.999781164013,100590.1124605948,100590.1124605948,100590.1124605948,126529.44008521174,123829.90136042512,2699.538724786623,0.0,93290.66963788422,50859.50380315882,47145.73981636155,25939.327624616948,73085.0674409785,19779.333549390365,1450.0,0.0,0.8866491670461224,2.8637667887570197,0.0014957518510113484,1.0,1.0,-5.1975596058190945,351933.25591874094,1545786.4415897627,4.392271590118424,1545786.4415897627,4.392271590118424,0.7625229857777569,0.0917837691380216,3.6287864068851063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864068851063,1.2786945399261123,1.278993038916778,2.8378837115350404,6013.135048032061,14750.28118913791,6484.532445275747,0.00041603521649502756,25708.50393974096,2621.53782787608,19382.701423840444,1976.4854893200477,0.7539412433050254,0.7539412433050254,32739.762536547332,32395.05729023726,1.0133184869929404,0.8,4333.524256164387,4287.898129693729,1.0133184869929404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272188787301,4.8024402879285795,-1.0539917749467618,5.856432062875341,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825271063225,0.0002334323463905649,198.92221290577,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493253902508,0.09178376913803783,0.09178376913803783,0.09178376913803783,0.09178374193033975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1334255915,589.7529623633224,0.0,0.09178376913803783,0.0917837691380216,0.0917837691380216,0.375,0.375,0.5,6.009296751930796,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,25939.327624616948,19779.333549390365,0.7625229857777569,0.796870063082132,3.878288432655274,0.7959085279582938,0.5140452075501953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714106533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915736817286,261.36915736817286,-11.780842631827113,244.97191490321538,277.7663998331304,119599.20155848192,119599.20090643122,0.0006520507016037516,0.0,nan,277.7663998331304,4.6163998331304015,271.2075028471474,-1.9424971528525816,264.6486058611644,-8.501394138835565,258.0897088751814,-15.060291124818605,251.5308118891984,-21.619188110801588,244.97191490321538,-28.1780850967846,1.0,1.0,25762.5980482374,25762.5980482374,277.27986728957706,4.129867289577078,277.27986728957706,277.27986728957706,79990.11199527877,79990.11267943078,-0.0006841520080342889,0.0,8575.796259387458,8575.796259387458,0.9047748174435534,3646.930338919532,277.27986728957706,4.129867289577078,1.0,0.002,0.2627174217941574,0.00456224961810217,0.0004069060338546001,0.0015930939661446238,0.20345301692730006,0.20345301692730006,0.0,-7.762887554996212e-16,0.999999702258002,0.999999702258002,0.0,0.09178374181013879,2.7327882802125094e-08,0.0,0.0,0.0,1601652.1443483436,267.9524403941809,0.0,1.0,1279917.8097448735,2616.7981218229793,,,,,,,,,,,,,,,,,,,2.0,14750.28118913791,1450.0,0.375,6.1796691888313084,3.5
3761.0,-30.00000075828938,4.802440289844407,34.89835314472001,28.371860773209505,6.438315538489601,-26.356169128611498,-39.86624846057964,2.7944839088117073,-5.197559598561895,-5.1975595985543155,39.7967060437915,37569.02884844247,20599.999770101367,20599.999770101367,58169.02861854383,80000.19426677497,79990.11241179731,20599.999770101367,100590.11218189867,100590.11218189867,100590.11218189867,126529.43980135098,123829.90144247454,2699.538358876444,0.0,93290.66942869626,50859.504010363744,47145.7393537028,25939.327619452302,73085.0669731551,19779.333543972807,1450.0,0.0,0.8866491671588796,2.8637667895237473,0.0014957518510113484,1.0,1.0,-5.197559598561895,351933.25601846137,1545786.4406939861,4.392271586328571,1545786.4406939861,4.392271586328571,0.7625229857207239,0.09178376900115563,3.6287864169970594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864169970594,1.2786945399985326,1.2789930389892155,2.8378837192823423,6013.135064447664,14750.281219799484,6484.532450531078,0.000416035214376336,25708.503810455,2621.5378146925814,19382.701439548982,1976.4854909218727,0.7539412477075592,0.7539412477075592,32739.762609533267,32395.05729023726,1.0133184898166472,0.8,4333.5242658250045,4287.898129693729,1.0133184898166472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272185217571,4.802440289844407,-1.0539917698859034,5.85643205973031,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825244300014,0.00023343234701531576,198.922212884733,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493269411276,0.09178376900116454,0.09178376900116454,0.09178376900116454,0.09178374196658573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.13726541837,589.7529610961415,0.0,0.09178376900116454,0.09178376900115563,0.09178376900115563,0.375,0.375,0.5,6.009295940896857,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25939.327619452302,19779.333543972807,0.7625229857207239,0.7968700748669417,3.8782884241546296,0.7959085354592329,0.5140452133982714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712515707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915737215963,261.36915737215963,-11.780842627840343,244.97191493109432,277.766399813225,119599.2017198951,119599.20111001823,0.0006098768885891452,0.0,nan,277.766399813225,4.61639981322503,271.2075028367988,-1.9424971632011534,264.64860586037275,-8.501394139627223,258.08970888394657,-15.060291116053406,251.53081190752044,-21.619188092479533,244.97191493109432,-28.17808506890566,1.0,1.0,25762.5980482374,25762.5980482374,277.27986726565507,4.129867265655093,277.27986726565507,277.27986726565507,79990.11178099138,79990.11241179731,-0.0006308059237198904,0.0,8575.796259387458,8575.796259387458,0.9047748168195708,3646.930349082045,277.27986726565507,4.129867265655093,1.0,0.002,0.26271744894783927,0.00456224949887441,0.00040690607591729525,0.0015930939240849026,0.2034530379586476,0.2034530379586476,0.0,2.1978946440626146e-15,0.9999997041559873,0.9999997041559873,0.0,0.0917837418474771,2.7153678524976425e-08,0.0,0.0,0.0,1601652.1443567146,267.9524404014381,0.0,1.0,1279917.8097199146,2616.798121925019,,,,,,,,,,,,,,,,,,,2.0,14750.281219799484,1450.0,0.375,6.1796691888313084,3.5
3762.0,-30.00000073347989,4.8024402918608144,34.898353135485024,28.37186063351112,6.438315519191577,-26.356169108212757,-39.86624846057964,2.7944838939244137,-5.197559590623712,-5.197559590678891,39.796706023159096,37569.02902942252,20599.99975803179,20599.99975803179,58169.028787454314,80000.19404471216,79990.11214990437,20599.99975803179,100590.11190793615,100590.11190793615,100590.11190793615,126529.43952255437,123829.90152722964,2699.5379953247284,0.0,93290.66922650588,50859.50421121603,47145.73890587761,25939.327614618218,73085.06652049583,19779.333538825707,1450.0,0.0,0.8866491672742111,2.8637667903623405,0.0014957518510113484,1.0,1.0,-5.197559590623712,351933.25612752914,1545786.439808818,4.3922715824522,1545786.439808818,4.3922715824522,0.7625229856644002,0.09178376886495763,3.628786426815459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786426815459,1.2786945400675185,1.2789930390582174,2.8378837268076933,6013.13508039298,14750.281249356622,6484.5324555371935,0.0004160352123057891,25708.503685177104,2621.537801917791,19382.701454512597,1976.4854924477368,0.7539412519635746,0.7539412519635746,32739.76268040039,32395.05729023726,1.013318492558381,0.8,4333.52427520517,4287.898129693729,1.013318492558381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272181322922,4.8024402918608144,-1.0539917644382024,5.856432056299017,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825218478536,0.0002334323476180831,198.9222128644362,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493284469819,0.09178376886496704,0.09178376886496704,0.09178376886496704,0.09178374200540147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1410808421,589.7529598370219,0.0,0.09178376886496704,0.09178376886495763,0.09178376886495763,0.375,0.375,0.5,6.009295135102932,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,25939.327614618218,19779.333538825707,0.7625229856644002,0.7968700862749407,3.8782884158512374,0.7959085426999167,0.5140452190583521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271098068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573759226,261.3691573759226,-11.780842624077366,244.9719149580142,277.76639979383094,119599.20188160469,119599.20130596457,0.0005756401240920091,0.0,nan,277.76639979383094,4.616399793830965,271.2075028266676,-1.942497173332356,264.64860585950424,-8.501394140495734,258.08970889234087,-15.060291107659111,251.53081192517755,-21.619188074822432,244.9719149580142,-28.17808504198578,1.0,1.0,25762.5980482374,25762.5980482374,277.2798672429919,4.1298672429919066,277.2798672429919,277.2798672429919,79990.11155768122,79990.11214990437,-0.0005922231503063813,0.0,8575.796259387458,8575.796259387458,0.9047748162137027,3646.930358949536,277.2798672429919,4.1298672429919066,1.0,0.002,0.2627174759259864,0.004562249380514396,0.00040690611770868976,0.0015930938822882152,0.20345305885434486,0.20345305885434486,0.0,-3.095180362011618e-15,0.9999997060683555,0.9999997060683555,0.0,0.09178374188680352,2.6978154117978754e-08,0.0,0.0,0.0,1601652.1443658713,267.95244040937627,0.0,1.0,1279917.8096926175,2616.798122036617,,,,,,,,,,,,,,,,,,,2.0,14750.281249356622,1450.0,0.375,6.1796691888313084,3.5
3763.0,-30.000000709532078,4.802440293981443,34.89835312618166,28.371860493812733,6.438315499982752,-26.356169088580575,-39.86624846057964,2.79448387903129,-5.1975595825061305,-5.197559582487146,39.796706002717464,37569.02920175792,20599.999745525285,20599.999745525285,58169.02894728321,80000.19383336628,79990.11189255666,20599.999745525285,100590.11163808194,100590.11163808194,100590.11163808194,126529.43924798905,123829.9016138449,2699.5376341441647,0.0,93290.66903328424,50859.504401676095,47145.73847956461,25939.32760990711,73085.06608947171,19779.33353378759,1450.0,0.0,0.8866491673898396,2.863766791219943,0.0014957518510113484,1.0,1.0,-5.1975595825061305,351933.2562390692,1545786.4389309934,4.3922715785658415,1545786.4389309934,4.3922715785658415,0.7625229856086628,0.09178376872954026,3.628786436061944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786436061944,1.2786945401365313,1.2789930391272464,2.837883733885721,6013.135095390471,14750.281277843025,6484.53246054526,0.00041603521039643143,25708.503566422543,2621.537789808196,19382.70146948204,1976.4854939741952,0.7539412560285099,0.7539412560285099,32739.762747139557,32395.05729023726,1.0133184951404106,0.8,4333.524284038948,4287.898129693729,1.0133184951404106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272177287286,4.802440293981443,-1.0539917587620646,5.856432052743507,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825193553976,0.00023343234819991313,198.9222128448444,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493298651214,0.09178376872958965,0.09178376872958965,0.09178376872958965,0.09178374204485722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.144871622,589.7529585860352,0.0,0.09178376872958965,0.09178376872954026,0.09178376872954026,0.375,0.375,0.5,6.00929433457162,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,25939.32760990711,19779.33353378759,0.7625229856086628,0.7968700971359749,3.8782884079257682,0.7959085495807298,0.5140452244479797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952709499662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573794322,261.3691573794322,-11.780842620567796,244.9719149840014,277.766399774863,119599.20202532534,119599.20148844326,0.0005368820970165086,0.0,nan,277.766399774863,4.616399774862998,271.20750281669063,-1.9424971833093423,264.64860585851835,-8.501394141481626,258.089708900346,-15.060291099653966,251.5308119421737,-21.61918805782628,244.9719149840014,-28.17808501599859,1.0,1.0,25762.5980482374,25762.5980482374,277.27986722117504,4.129867221175061,277.27986722117504,277.27986722117504,79990.11132209135,79990.11189255666,-0.0005704653012799099,0.0,8575.796259387458,8575.796259387458,0.904774815643126,3646.9303682422537,277.27986722117504,4.129867221175061,1.0,0.002,0.26271750272786293,0.004562249263004735,0.0004069061592272217,0.0015930938407778853,0.20345307961361084,0.20345307961361084,0.0,5.10702591327572e-15,0.9999997079889961,0.9999997079889961,0.0,0.09178374192766982,2.6801870451452198e-08,0.0,0.0,0.0,1601652.1443752358,267.95244041749385,0.0,1.0,1279917.8096646972,2616.798122150748,,,,,,,,,,,,,,,,,,,2.0,14750.281277843025,1450.0,0.375,6.1796691888313084,3.5
3764.0,-30.000000686575625,4.802440296239742,34.898353116837775,28.371860354114347,6.438315490401394,-26.35616906887793,-39.86624846057964,2.794483872703725,-5.197559572213947,-5.197559572209171,39.796705982942306,37569.02940002968,20599.999729004758,20599.999729004758,58169.02912903443,80000.19359032136,79990.11165119872,20599.999729004758,100590.11138020348,100590.11138020348,100590.11138020348,126529.43898639918,123829.90171097546,2699.5372754237114,0.0,93290.66882270492,50859.504632413256,47145.737989212954,25939.327606195693,73085.06559540864,19779.333529569176,1450.0,0.0,0.8866491675141508,2.863766792307265,0.0014957518510113484,1.0,1.0,-5.197559572213947,351933.2563804867,1545786.4380816931,4.392271574387651,1545786.4380816931,4.392271574387651,0.762522985555139,0.09178376859476507,3.6287864481665864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864481665864,1.2786945401658527,1.2789930391565745,2.8378837432870525,6013.135115310764,14750.281305315111,6484.532462673021,0.0004160352072846878,25708.503422635757,2621.537775146024,19382.701475842063,1976.485494622737,0.7539412604926676,0.7539412604926676,32739.7628345083,32395.05729023726,1.013318498520565,0.8,4333.5242956033135,4287.898129693729,1.013318498520565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727217195639,4.802440296239742,-1.0539917518070974,5.856432048046839,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982516966114,0.00023343234875765898,198.92221282606357,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493317216182,0.09178376859476092,0.09178376859476092,0.09178376859476092,0.09178374209257427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1486390971,589.7529573427678,0.0,0.09178376859476092,0.09178376859476507,0.09178376859476507,0.375,0.375,0.5,6.009293539503707,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,25939.327606195693,19779.333529569176,0.762522985555139,0.7968701096295396,3.878288398474039,0.7959085574480039,0.5140452306358722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708070088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915738351956,261.36915738351956,-11.780842616480413,244.9719150091417,277.76639975789743,119599.20236167453,119599.20173640117,0.0006252733681860606,0.0,nan,277.76639975789743,4.6163997578974545,271.20750280814633,-1.942497191853647,264.6486058583952,-8.501394141604806,258.089708908644,-15.060291091355964,251.53081195889285,-21.619188041107122,244.9719150091417,-28.17808499085828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798672033089,4.129867203308947,277.2798672033089,277.2798672033089,79990.11112087597,79990.11165119872,-0.0005303227517288178,0.0,8575.796259387458,8575.796259387458,0.9047748148961797,3646.9303804074193,277.2798672033089,4.129867203308947,1.0,0.002,0.2627175293464923,0.004562249146629045,0.000406906200463765,0.0015930937995357352,0.2034531002318825,0.2034531002318825,0.0,-4.996003610813204e-16,0.9999997099854211,0.9999997099854211,0.0,0.09178374197613408,2.6618630999557713e-08,0.0,0.0,0.0,1601652.1443871073,267.95244042778603,0.0,1.0,1279917.8096293025,2616.7981222954495,,,,,,,,,,,,,,,,,,,2.0,14750.281305315111,1450.0,0.375,6.1796691888313084,3.5
3765.0,-30.00000066451797,4.802440298641811,34.89835310746514,28.37186021441596,6.438315478494941,-26.356169050216693,-39.866248425655044,2.794483864193677,-5.197559561438311,-5.197559561432176,39.79670596342578,37569.029579789385,20599.99971175241,20599.99971175241,58169.029291541796,80000.19337035368,79990.111415418,20599.99971175241,100590.11112717041,100590.11112717041,100590.11112717041,126529.43872992115,123829.90181073753,2699.5369191836253,0.0,93290.66862909186,50859.50483852777,47145.737545071206,25939.32760275073,73085.06514782194,19779.333525574868,1450.0,0.0,0.8866491676399636,2.8637667934456434,0.0014957518510113484,1.0,1.0,-5.197559561438311,351933.2565285441,1545786.4372437955,4.392271570158991,1545786.4372437955,4.392271570158991,0.7625229855024219,0.09178376846075571,3.6287864587447816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864587447816,1.2786945402052872,1.2789930391960183,2.8378837514721855,6013.13513265408,14750.281331545208,6484.5324655346685,0.0004160352047038969,25708.503294338694,2621.537762063365,19382.70148439572,1976.4854954949672,0.7539412645878927,0.7539412645878927,32739.76291085946,32395.05729023726,1.0133185014744672,0.8,4333.524305709361,4287.898129693729,1.0133185014744672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272166389349,4.802440298641811,-1.0539917445003102,5.856432043142121,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825146703855,0.00023343234929356564,198.92221280801814,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493321971443,0.09178376846077053,0.09178376846077053,0.09178376846077053,0.09178374214208314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1523810699,589.7529561079211,0.0,0.09178376846077053,0.09178376846075571,0.09178376846075571,0.375,0.375,0.5,6.009292749943267,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25939.32760275073,19779.333525574868,0.7625229855024219,0.7968701209493962,3.8782883898439207,0.795908564545835,0.5140452362435776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952706699689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573877867,261.3691573877867,-11.780842612213291,244.97191503341278,277.7663997421605,119599.20261257964,119599.20195982138,0.0006527582710652087,0.0,nan,277.7663997421605,4.6163997421605245,271.20750280041096,-1.9424971995890132,264.6486058586614,-8.501394141338551,258.0897089169119,-15.060291083088089,251.53081197516232,-21.619188024837655,244.97191503341278,-28.178084966587193,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671865922,4.129867186592207,277.2798671865922,277.2798671865922,79990.11089054777,79990.111415418,-0.0005248702218523249,0.0,8575.796259387458,8575.796259387458,0.9047748142434267,3646.9303910385056,277.2798671865922,4.129867186592207,1.0,0.002,0.26271755578062217,0.004562249031170516,0.00040690624141495656,0.00159309375858545,0.20345312070747829,0.20345312070747829,0.0,4.0635897424756706e-16,0.9999997119955866,0.9999997119955866,0.0,0.09178374202662531,2.6434130397845084e-08,0.0,0.0,0.0,1601652.144399537,267.95244043856167,0.0,1.0,1279917.8095922456,2616.7981224469436,,,,,,,,,,,,,,,,,,,2.0,14750.281331545208,1450.0,0.375,6.1796691888313084,3.5
3766.0,-30.000000643237616,4.802440301177291,34.89835309806394,28.37186010964217,6.438315462348992,-26.35616903267897,-39.866248425655044,2.7944838517903188,-5.19755955113925,-5.197559551125134,39.79670594385674,37569.0297352497,20599.99969574299,20599.99969574299,58169.02943099269,80000.19318044673,79990.11117793062,20599.99969574299,100590.1108736736,100590.1108736736,100590.1108736736,126529.43847279163,123829.90190740311,2699.5365653885196,0.0,93290.66845646636,50859.505011269306,47145.73716133006,25939.32759911803,73085.06476044809,19779.333521431538,1450.0,0.0,0.8866491677635578,2.8637667945336704,0.0014957518510113484,1.0,1.0,-5.19755955113925,351933.2566700533,1545786.4364033798,4.392271566004901,1545786.4364033798,4.392271566004901,0.7625229854494786,0.09178376832761216,3.628786467190365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786467190365,1.2786945402627627,1.2789930392535072,2.8378837579494745,6013.135146378678,14750.281356669599,6484.532469705514,0.00041603520290414903,25708.50318693397,2621.537751111131,19382.701496862654,1976.4854967662407,0.7539412682226351,0.7539412682226351,32739.76297181789,32395.05729023726,1.0133185038328496,0.8,4333.524313777985,4287.898129693729,1.0133185038328496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727216122338,4.802440301177291,-1.053991737413467,5.856432038590758,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825124555528,0.0002334323498105883,198.92221279060857,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493334924489,0.09178376832761792,0.09178376832761792,0.09178376832761792,0.09178374218974858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.15609642403,589.7529548818497,0.0,0.09178376832761792,0.09178376832761216,0.09178376832761216,0.375,0.375,0.5,6.009291965806971,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,25939.32759911803,19779.333521431538,0.7625229854494786,0.7968701307329356,3.878288382448674,0.7959085706724638,0.5140452410952938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952705382949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915739174464,261.36915739174464,-11.780842608255341,244.97191505679987,277.7663997266895,119599.20274445099,119599.20213897296,0.0006054780094406184,0.0,nan,277.7663997266895,4.616399726689508,271.2075027927115,-1.9424972072884543,264.6486058587336,-8.50139414126636,258.0897089247557,-15.060291075244265,251.53081199077778,-21.6191880092222,244.97191505679987,-28.178084943200105,1.0,1.0,25762.5980482374,25762.5980482374,277.27986716920645,4.129867169206477,277.27986716920645,277.27986716920645,79990.11074229068,79990.11117793062,-0.0004356399440439418,0.0,8575.796259387458,8575.796259387458,0.9047748137222714,3646.9303995263167,277.27986716920645,4.129867169206477,1.0,0.002,0.26271758203322393,0.004562248916435386,0.0004069062820845894,0.0015930937179157762,0.2034531410422947,0.2034531410422947,0.0,3.655929725621121e-16,0.99999971397336,0.99999971397336,0.0,0.09178374207500929,2.625260286491227e-08,0.0,0.0,0.0,1601652.1444114167,267.9524404488607,0.0,1.0,1279917.8095568276,2616.7981225917374,,,,,,,,,,,,,,,,,,,2.0,14750.281356669599,1450.0,0.375,6.1796691888313084,3.5
3767.0,-30.000000622576138,4.802440303820571,34.8983530886253,28.37186000486838,6.438315439499664,-26.35616901636857,-39.866248425655044,2.7944838332921154,-5.197559542195222,-5.197559542202257,39.79670592397464,37569.02985902529,20599.999682807025,20599.999682807025,58169.02954183232,80000.19302948567,79990.11093256024,20599.999682807025,100590.11061536727,100590.11061536727,100590.11061536727,126529.43821027373,123829.9019963191,2699.536213954635,0.0,93290.66830991917,50859.50513945889,47145.73685606698,25939.327594906455,73085.06445097344,19779.333516818075,1450.0,0.0,0.8866491678813184,2.863766795478559,0.0014957518510113484,1.0,1.0,-5.197559542195222,351933.2567929456,1545786.435550197,4.39227156204688,1545786.435550197,4.39227156204688,0.7625229853954278,0.09178376819536421,3.6287864727286885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864727286885,1.2786945403484815,1.278993039339246,2.8378837620904664,6013.135155152942,14750.28138087373,6484.532475925866,0.0004160352022057517,25708.503107312532,2621.5377429920036,19382.7015154557,1976.485498662204,0.7539412712808814,0.7539412712808814,32739.763011792336,32395.05729023726,1.0133185053793958,0.8,4333.524319069112,4287.898129693729,1.0133185053793958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472721570491595,4.802440303820571,-1.0539917310925846,5.856432034913156,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825103051216,0.00023343235031257726,198.92221277370527,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493343418651,0.09178376819538142,0.09178376819538142,0.09178376819538142,0.09178374223222256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.15978479304,589.7529536646614,0.0,0.09178376819538142,0.09178376819536421,0.09178376819536421,0.375,0.375,0.5,6.0092911869096595,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25939.327594906455,19779.333516818075,0.7625229853954278,0.7968701385179581,3.878288376759887,0.7959085755592783,0.5140452449655725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270411261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915739478405,261.36915739478405,-11.780842605215923,244.97191507929583,277.7663997102724,119599.20271391615,119599.20224895106,0.0004649650847805887,0.0,nan,277.7663997102724,4.6163997102724466,271.2075027840771,-1.942497215922856,264.64860585788176,-8.501394142118215,258.08970893168646,-15.060291068313518,251.53081200549113,-21.61918799450885,244.97191507929583,-28.17808492070415,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671495174,4.129867149517395,277.2798671495174,277.2798671495174,79990.11055340906,79990.11093256024,-0.00037915118446107954,0.0,8575.796259387458,8575.796259387458,0.9047748133805158,3646.930405092332,277.2798671495174,4.129867149517395,1.0,0.002,0.2627176081106447,0.004562248802248586,0.00040690632248175436,0.0015930936775172015,0.20345316124087717,0.20345316124087717,0.0,-1.0443035325380379e-15,0.9999997158819749,0.9999997158819749,0.0,0.09178374211794126,2.60774229565226e-08,0.0,0.0,0.0,1601652.144421734,267.95244045780476,0.0,1.0,1279917.809526069,2616.798122717481,,,,,,,,,,,,,,,,,,,2.0,14750.28138087373,1450.0,0.375,6.1796691888313084,3.5
3768.0,-30.000000602838117,4.802440306619548,34.89835307918728,28.371859865169995,6.438315435299502,-26.356168999024337,-39.866248425655044,2.7944838314857323,-5.197559530323076,-5.197559530333551,39.79670590511556,37569.030043716135,20599.99966412338,20599.99966412338,58169.029707839516,80000.19280371194,79990.1107105732,20599.99966412338,100590.11037469658,100590.11037469658,100590.11037469658,126529.43796677588,123829.90210175002,2699.5358650258563,0.0,93290.6681186399,50859.50535864409,47145.73639999533,25939.3275920793,73085.06399207463,19779.333513347272,1450.0,0.0,0.8866491680103807,2.8637667967328047,0.0014957518510113484,1.0,1.0,-5.197559530323076,351933.25695607305,1545786.4347400544,4.392271557709005,1545786.4347400544,4.392271557709005,0.7625229853447315,0.09178376806382299,3.6287864845307927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864845307927,1.2786945403568521,1.2789930393476185,2.8378837713016964,6013.135174670433,14750.28140440587,6484.532476533308,0.0004160351989689581,25708.502970987698,2621.5377290907395,19382.701517271387,1976.4854988473523,0.7539412753494421,0.7539412753494421,32739.763096977425,32395.05729023726,1.013318508675068,0.8,4333.524330344442,4287.898129693729,1.013318508675068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272151020265,4.802440306619548,-1.0539917229819817,5.85643202960153,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825082508154,0.0002334323507921272,198.92221275755753,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493361519615,0.09178376806382156,0.09178376806382156,0.09178376806382156,0.09178374228578134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.16345114564,589.7529524547828,0.0,0.09178376806382156,0.09178376806382299,0.09178376806382299,0.375,0.375,0.5,6.009290413568601,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25939.3275920793,19779.333513347272,0.7625229853447315,0.7968701501440512,3.8782883677583873,0.7959085828281875,0.5140452507203132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270287921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691573986835,261.3691573986835,-11.780842601316465,244.9719151010727,277.7663996962943,119599.20309009695,119599.2024935871,0.0005965098805267646,0.0,nan,277.7663996962943,4.616399696294309,271.20750277724994,-1.9424972227500348,264.64860585820566,-8.501394141794322,258.0897089391613,-15.060291060838665,251.53081202011703,-21.619187979882952,244.9719151010727,-28.178084898927267,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671355008,4.129867135500831,277.2798671355008,277.2798671355008,79990.11033447317,79990.1107105732,-0.00037610002618748695,0.0,8575.796259387458,8575.796259387458,0.9047748126522384,3646.9304169534466,277.2798671355008,4.129867135500831,1.0,0.002,0.26271763400153514,0.004562248689383857,0.0004069063625924809,0.0015930936374081875,0.20345318129624043,0.20345318129624043,0.0,6.683022191200649e-16,0.9999997179142778,0.9999997179142778,0.0,0.09178374217293249,2.5890890502834814e-08,0.0,0.0,0.0,1601652.1444354285,267.9524404696769,0.0,1.0,1279917.80948524,2616.7981228843983,,,,,,,,,,,,,,,,,,,2.0,14750.28140440587,1450.0,0.375,6.1796691888313084,3.5
3769.0,-30.000000583844077,4.802440309571384,34.89835306975245,28.371859760396205,6.438315423760913,-26.356168983083585,-39.866248425655044,2.794483823000437,-5.197559518549497,-5.197559518477301,39.79670588633138,37569.0301925127,20599.999645780288,20599.999645780288,58169.02983829299,80000.19262239651,79990.11048960497,20599.999645780288,100590.11013538526,100590.11013538526,100590.11013538526,126529.43772463911,123829.9022060532,2699.535518585913,0.0,93290.66795740336,50859.50552751965,47145.73603320412,25939.32758925386,73085.06362245798,19779.333509883152,1450.0,0.0,0.8866491681385955,2.863766797976616,0.0014957518510113484,1.0,1.0,-5.197559518549497,351933.2571178426,1545786.4339339717,4.392271553399612,1545786.4339339717,4.392271553399612,0.7625229852942422,0.09178376793307504,3.6287864930537976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864930537976,1.2786945403961718,1.2789930393869475,2.8378837778798274,6013.135188608703,14750.28142675422,6484.532479386622,0.0004160351969652852,25708.50286617298,2621.537718402613,19382.701525800134,1976.4854997170426,0.7539412787550426,0.7539412787550426,32739.763158494654,32395.05729023726,1.0133185110550698,0.8,4333.524338487031,4287.898129693729,1.0133185110550698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272145101259,4.802440309571384,-1.0539917148153357,5.85643202438672,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825062739325,0.00023343235125360367,198.9222127420184,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493374591403,0.09178376793315009,0.09178376793315009,0.09178376793315009,0.09178374233891798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1670910067,589.7529512536447,0.0,0.09178376793315009,0.09178376793307504,0.09178376793307504,0.375,0.375,0.5,6.009289645753667,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,-7.219114195322618e-11,25939.32758925386,19779.333509883152,0.7625229852942422,0.7968701594997547,3.8782883604836944,0.7959085886383287,0.5140452553559559,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270170094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574025517,261.3691574025517,-11.78084259744827,244.97191512206606,277.76639968303726,119599.2032683993,119599.20267666414,0.0005917351554239728,0.0,nan,277.76639968303726,4.616399683037287,271.207502770843,-1.9424972291569702,264.64860585864875,-8.501394141351227,258.08970894645455,-15.060291053545427,251.5308120342603,-21.619187965739684,244.97191512206606,-28.178084877933912,1.0,1.0,25762.5980482374,25762.5980482374,277.27986712159054,4.129867121590564,277.27986712159054,277.27986712159054,79990.11017603257,79990.11048960497,-0.0003135723964078352,0.0,8575.796259387458,8575.796259387458,0.9047748121263057,3646.930425519067,277.27986712159054,4.129867121590564,1.0,0.002,0.2627176597074089,0.004562248577331667,0.0004069064024165639,0.001593093597588714,0.20345320120828195,0.20345320120828195,0.0,5.2778961756594356e-15,0.9999997199301437,0.9999997199301437,0.0,0.09178374222720834,2.5705866696292362e-08,0.0,0.0,0.0,1601652.144449008,267.9524404814505,0.0,1.0,1279917.8094447544,2616.798123049922,,,,,,,,,,,,,,,,,,,2.0,14750.28142675422,1450.0,0.375,6.1796691888313084,3.5
3770.0,-30.00000056561732,4.802440312685608,34.89835306033151,28.371859655622416,6.438315415619495,-26.35616896749362,-39.866248425655044,2.794483817495799,-5.1975595059176385,-5.197559505903606,39.79670586786214,37569.030345968604,20599.99962629378,20599.99962629378,58169.02997226238,80000.19243555145,79990.110275147,20599.99962629378,100590.10990144078,100590.10990144078,100590.10990144078,126529.43748827631,123829.90231361844,2699.5351746578717,0.0,93290.66779472715,50859.50570514418,47145.73565509219,25939.327586835527,73085.06324192771,19779.333506755425,1450.0,0.0,0.8866491682701085,2.8637667993111027,0.0014957518510113484,1.0,1.0,-5.1975595059176385,351933.2572914067,1545786.4331406797,4.392271548979363,1545786.4331406797,4.392271548979363,0.7625229852447539,0.09178376780320892,3.6287865022786305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865022786305,1.2786945404216796,1.2789930394124611,2.8378837850374747,6013.135203774899,14750.281448199328,6484.532481237661,0.00041603519462558066,25708.502755989357,2621.53770716701,19382.701531333012,1976.4855002812392,0.7539412822015622,0.7539412822015622,32739.763225077546,32395.05729023726,1.0133185136310532,0.8,4333.524347300124,4287.898129693729,1.0133185136310532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272138813289,4.802440312685608,-1.0539917061612378,5.856432018846846,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825043769148,0.00023343235169643673,198.922212727107,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565493388739589,0.09178376780317309,0.09178376780317309,0.09178376780317309,0.0917837423953022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1707053384,589.752950060939,0.0,0.09178376780317309,0.09178376780320892,0.09178376780320892,0.375,0.375,0.5,6.009288883507975,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25939.327586835527,19779.333506755425,0.7625229852447539,0.7968701691456328,3.8782883528908765,0.7959085946154283,0.5140452601321123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270056708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915740663335,261.36915740663335,-11.780842593366629,244.9719151423167,277.76639967095,119599.20350222322,119599.20287781973,0.0006244034796492395,0.0,nan,277.76639967095,4.616399670950045,271.20750276522335,-1.9424972347766243,264.6486058594967,-8.501394140503294,258.08970895377,-15.060291046229963,251.53081204804337,-21.619187951956604,244.9719151423167,-28.178084857683274,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671091569,4.129867109156919,277.2798671091569,277.2798671091569,79990.11002436135,79990.110275147,-0.0002507856552256271,0.0,8575.796259387458,8575.796259387458,0.9047748115570651,3646.930434790024,277.2798671091569,4.129867109156919,1.0,0.002,0.2627176852267103,0.00456224846621065,0.00040690644195240036,0.0015930935580439475,0.20345322097620017,0.20345322097620017,0.0,-3.652026597800173e-15,0.9999997219627463,0.9999997219627463,0.0,0.09178374228390218,2.551930673101375e-08,0.0,0.0,0.0,1601652.14446358,267.95244049408234,0.0,1.0,1279917.80940131,2616.798123227517,,,,,,,,,,,,,,,,,,,2.0,14750.281448199328,1450.0,0.375,6.1796691888313084,3.5
3771.0,-30.00000054815283,4.802440315970706,34.898353050936585,28.37185951592403,6.438315409391677,-26.35616895239837,-39.866248425655044,2.7944838136372154,-5.197559492676987,-5.197559492664633,39.79670584977049,37569.030498422,20599.999605788795,20599.999605788795,58169.03010421079,80000.19225020576,79990.11006802655,20599.999605788795,100590.10967381534,100590.10967381534,100590.10967381534,126529.4372585858,123829.90242531484,2699.5348332709577,0.0,93290.66763505916,50859.5058832753,47145.73527975984,25939.327584770457,73085.06286453031,19779.333503927333,1450.0,0.0,0.8866491684033323,2.8637668007099446,0.0014957518510113484,1.0,1.0,-5.197559492676987,351933.25747333944,1545786.4323639106,4.392271544501619,1545786.4323639106,4.392271544501619,0.7625229851964324,0.09178376767415658,3.6287865116490354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865116490354,1.27869454043956,1.2789930394303457,2.8378837923258944,6013.135219218186,14750.28146869067,6484.53248253518,0.00041603519216839517,25708.5026456034,2621.537695910775,19382.701535211385,1976.485500676723,0.7539412855896593,0.7539412855896593,32739.763292711137,32395.05729023726,1.0133185162476868,0.8,4333.524356252291,4287.898129693729,1.0133185162476868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272132196679,4.802440315970706,-1.0539916970467198,5.856432013017426,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825025592364,0.0002334323521207491,198.92221271281923,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.000556549340311104,0.09178376767416695,0.09178376767416695,0.09178376767416695,0.09178374245392608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1742941087,589.7529488766817,0.0,0.09178376767416695,0.09178376767415658,0.09178376767415658,0.375,0.375,0.5,6.009288126900377,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,25939.327584770457,19779.333503927333,0.7625229851964324,0.7968701787232657,3.87828834526378,0.795908600530758,0.5140452648725164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952699479027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574109945,261.3691574109945,-11.780842589005488,244.97191516184537,277.7663996601436,119599.20375466261,119599.20308752092,0.0006671417057185584,0.0,nan,277.7663996601436,4.6163996601436,271.2075027604839,-1.942497239516058,264.6486058608243,-8.501394139175659,258.08970896116466,-15.060291038835317,251.530812061505,-21.619187938494974,244.97191516184537,-28.178084838154604,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670982441,4.1298670982441195,277.2798670982441,277.2798670982441,79990.10975484755,79990.11006802655,-0.0003131789999315515,0.0,8575.796259387458,8575.796259387458,0.9047748109788415,3646.9304442072807,277.2798670982441,4.1298670982441195,1.0,0.002,0.26271771055709986,0.00456224835606508,0.00040690648119615574,0.0015930935188040044,0.20345324059807787,0.20345324059807787,0.0,1.6002824065886045e-16,0.9999997240210295,0.9999997240210295,0.0,0.09178374234376688,2.533038970712879e-08,0.0,0.0,0.0,1601652.1444788517,267.952440507323,0.0,1.0,1279917.8093557758,2616.798123413677,,,,,,,,,,,,,,,,,,,2.0,14750.28146869067,1450.0,0.375,6.1796691888313084,3.5
3772.0,-30.000000531431294,4.802440319434125,34.89835304157611,28.37185941115024,6.438315404279683,-26.356168937860193,-39.866248425655044,2.794483810708632,-5.19755947879878,-5.1975594788136,39.79670583197383,37569.03064701328,20599.999584390313,20599.999584390313,58169.030231403594,80000.19206990152,79990.10986660229,20599.999584390313,100590.1094509926,100590.1094509926,100590.1094509926,126529.43703402835,123829.90253958676,2699.5344944415897,0.0,93290.66748059493,50859.5060577068,47145.73491432014,25939.32758303574,73085.06249735589,19779.33350137521,1450.0,0.0,0.8866491685387359,2.863766802176059,0.0014957518510113484,1.0,1.0,-5.19755947879878,351933.25766402273,1545786.4315997905,4.392271539950606,1545786.4315997905,4.392271539950606,0.7625229851490386,0.0917837675459876,3.628786520878703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786520878703,1.2786945404531307,1.2789930394439197,2.8378837995138158,6013.1352344485285,14750.281488223982,6484.532483519964,0.0004160351897075754,25708.502537648532,2621.537684902442,19382.70153815497,1976.4855009768853,0.7539412888701,0.7539412888701,32739.76335932892,32395.05729023726,1.0133185188250204,0.8,4333.524365070002,4287.898129693729,1.0133185188250204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272125291748,4.802440319434125,-1.0539916874998658,5.856432006933991,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982500818875,0.00023343235252701287,198.92221269913924,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.000556549341726664,0.09178376754598205,0.09178376754598205,0.09178376754598205,0.09178374251493171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.17785675515,589.7529477010522,0.0,0.09178376754598205,0.0917837675459876,0.0917837675459876,0.375,0.375,0.5,6.009287375964521,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,25939.32758303574,19779.33350137521,0.7625229851490386,0.7968701880517719,3.878288337747202,0.7959086062696884,0.5140452694881731,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952698436476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157415618,261.369157415618,-11.780842584381958,244.97191518066515,277.766399650571,119599.20400727281,119599.2032999763,0.0007072965142024978,0.0,nan,277.766399650571,4.616399650570997,271.2075027565898,-1.9424972434101733,264.64860586260863,-8.501394137391344,258.08970896862746,-15.060291031372515,251.53081207464632,-21.619187925353657,244.97191518066515,-28.178084819334828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670886076,4.129867088607625,277.2798670886076,277.2798670886076,79990.10959402699,79990.10986660229,-0.0002725753001868725,0.0,8575.796259387458,8575.796259387458,0.9047748104093025,3646.9304534830967,277.2798670886076,4.129867088607625,1.0,0.002,0.262717735697499,0.00456224824685197,0.00040690652014618454,0.0015930934798522418,0.20345326007309228,0.20345326007309228,0.0,-1.5738278735799582e-15,0.9999997260909675,0.9999997260909675,0.0,0.09178374240558464,2.5140402963641926e-08,0.0,0.0,0.0,1601652.1444948604,267.9524405212012,0.0,1.0,1279917.809308051,2616.7981236087808,,,,,,,,,,,,,,,,,,,2.0,14750.281488223982,1450.0,0.375,6.1796691888313084,3.5
