time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3773.0,-30.00000051542202,4.8024403230793835,34.89835303225694,28.37185930637645,6.438315399599221,-26.35616892391989,-39.866248425655044,2.794483808097095,-5.197559464562119,-5.197559464575754,39.7967058144441,37569.03078946585,20599.99956256958,20599.99956256958,58169.03035203543,80000.19189743894,79990.10966985633,20599.99956256958,100590.10923242592,100590.10923242592,100590.10923242592,126529.43681394987,123829.90265577087,2699.534158179002,0.0,93290.66733302161,50859.506225048535,47145.73456441453,25939.32758152394,73085.06214593847,19779.33349901408,1450.0,0.0,0.8866491686749963,2.8637668036801096,0.0014957518510113484,1.0,1.0,-5.197559464562119,351933.25785963953,1545786.4308472045,4.392271535370794,1545786.4308472045,4.392271535370794,0.762522985102455,0.09178376741871502,3.6287865297347714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865297347714,1.2786945404652323,1.278993039456024,2.8378838064128247,6013.135249066701,14750.281506818628,6484.532484398146,0.0004160351873371384,25708.502434239428,2621.537674357648,19382.701540779915,1976.485501244555,0.7539412920048348,0.7539412920048348,32739.763423250144,32395.05729023726,1.0133185212980285,0.8,4333.5243735307895,4287.898129693729,1.0133185212980285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272118250568,4.8024403230793835,-1.0539916776511298,5.856432000730513,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824991526567,0.00023343235291596893,198.92221268604197,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.000556549343084925,0.09178376741872839,0.09178376741872839,0.09178376741872839,0.0917837425772419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1813930407,589.7529465341293,0.0,0.09178376741872839,0.09178376741871502,0.09178376741871502,0.375,0.375,0.5,6.009286630719863,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,25939.32758152394,19779.33349901408,0.762522985102455,0.7968701969875096,3.8782883304833247,0.7959086117472507,0.5140452739090084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697438275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574204309,261.3691574204309,-11.780842579569082,244.97191519878587,277.7663996420759,119599.20424572084,119599.2035094755,0.0007362453483456667,0.0,nan,277.7663996420759,4.616399642075919,271.2075027534179,-1.9424972465820929,264.6486058647599,-8.501394135240105,258.08970897610186,-15.060291023898117,251.53081208744388,-21.6191879125561,244.97191519878587,-28.178084801214112,1.0,1.0,25762.5980482374,25762.5980482374,277.27986707990345,4.129867079903477,277.27986707990345,277.27986707990345,79990.10942393269,79990.10966985633,-0.00024592364206910133,0.0,8575.796259387458,8575.796259387458,0.9047748098628173,3646.9304623834455,277.27986707990345,4.129867079903477,1.0,0.002,0.2627177606472764,0.004562248138554115,0.00040690655880127376,0.001593093441198974,0.20345327940063687,0.20345327940063687,0.0,2.476317761956892e-16,0.9999997281678534,0.9999997281678534,0.0,0.0917837424689365,2.494977851771146e-08,0.0,0.0,0.0,1601652.1445112827,267.95244053543786,0.0,1.0,1279917.8092590882,2616.7981238089415,,,,,,,,,,,,,,,,,,,2.0,14750.281506818628,1450.0,0.375,6.1796691888313084,3.5
3774.0,-30.000000500083935,4.8024403269067815,34.898353022983045,28.37185920160266,6.438315394681476,-26.35616891060738,-39.86624839073045,2.794483805204919,-5.197559450110873,-5.197559450138266,39.79670579711101,37569.03092370312,20599.999540712794,20599.999540712794,58169.03046441591,80000.19173535245,79990.10947616101,20599.999540712794,100590.10901687382,100590.10901687382,100590.10901687382,126529.43659703282,123829.90277255392,2699.533824478897,0.0,93290.66719382085,50859.50638217143,47145.73423516602,25939.327580159006,73085.06181532503,19779.33349678008,1450.0,0.0,0.8866491688116404,2.8637668052068297,0.0014957518510113484,1.0,1.0,-5.197559450110873,351933.25805820525,1545786.4301030338,4.39227153077809,1545786.4301030338,4.39227153077809,0.7625229850564551,0.09178376729236176,3.6287865380006092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865380006092,1.2786945404786343,1.278993039469429,2.83788381284736,6013.135262700709,14750.28152451304,6484.532485370698,0.00041603518514582156,25708.50233731913,2621.537664474528,19382.701543686937,1976.485501540989,0.7539412949602476,0.7539412949602476,32739.7634829112,32395.05729023726,1.0133185236062177,0.8,4333.524381427689,4287.898129693729,1.0133185236062177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472721111977515,4.8024403269067815,-1.0539916676100045,5.856431994516786,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824975562811,0.00023343235328862115,198.92221267349382,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493432058024,0.09178376729236944,0.09178376729236944,0.09178376729236944,0.09178374264031834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.18490267376,589.7529453760039,0.0,0.09178376729236944,0.09178376729236176,0.09178376729236176,0.375,0.375,0.5,6.00928589115696,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,25939.327580159006,19779.33349678008,0.7625229850564551,0.7968702053998422,3.878288323596111,0.7959086168853536,0.5140452780711114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952696482595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574253159,261.3691574253159,-11.780842574684073,244.9719152162165,277.7663996344154,119599.20445719114,119599.20370989475,0.000747296411029195,0.0,nan,277.7663996344154,4.616399634415416,271.20750275077563,-1.9424972492243455,264.6486058671358,-8.501394132864164,258.08970898349605,-15.060291016503925,251.5308120998563,-21.619187900143686,244.9719152162165,-28.178084783783476,1.0,1.0,25762.5980482374,25762.5980482374,277.27986707175467,4.129867071754688,277.27986707175467,277.27986707175467,79990.10924221552,79990.10947616101,-0.00023394549498334527,0.0,8575.796259387458,8575.796259387458,0.9047748093527538,3646.9304706906123,277.27986707175467,4.129867071754688,1.0,0.002,0.2627177854067895,0.004562248031128923,0.00040690659716185535,0.001593093402837817,0.20345329858092767,0.20345329858092767,0.0,-3.2786273695961654e-16,0.9999997302408072,0.9999997302408072,0.0,0.09178374253284678,2.4759514973387557e-08,0.0,0.0,0.0,1601652.1445279524,267.9524405498891,0.0,1.0,1279917.809209388,2616.7981240121208,,,,,,,,,,,,,,,,,,,2.0,14750.28152451304,1450.0,0.375,6.1796691888313084,3.5
3775.0,-30.000000485366083,4.802440330912611,34.89835301375622,28.37185909682887,6.438315388849371,-26.35616889794452,-39.86624839073045,2.794483801427837,-5.197559435736764,-5.197559435738358,39.796705779920536,37569.031047749864,20599.999519300993,20599.999519300993,58169.03056705085,80000.1915860305,79990.10928409388,20599.999519300993,100590.10880339488,100590.10880339488,100590.10880339488,126529.43638220889,123829.90288888183,2699.533493327071,0.0,93290.66706434678,50859.506526066165,47145.7339314229,25939.327578814016,73085.06151023692,19779.333494571456,1450.0,0.0,0.8866491689474137,2.8637668067253763,0.0014957518510113484,1.0,1.0,-5.197559435736764,351933.2582557079,1545786.429364492,4.392271526214648,1545786.429364492,4.392271526214648,0.7625229850108473,0.09178376716694141,3.628786545466327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786545466327,1.278694540496137,1.278993039486936,2.837883818647062,6013.135274989581,14750.281541363242,6484.532486640806,0.00041603518322077003,25708.502248747787,2621.537655442765,19382.701547483375,1976.4855019281179,0.7539412977054106,0.7539412977054106,32739.763536797167,32395.05729023726,1.013318525690978,0.8,4333.524388560183,4287.898129693729,1.013318525690978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272104288525,4.802440330912611,-1.0539916575169537,5.856431988429565,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982496024464,0.00023343235364620308,198.92221266145307,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493443508243,0.09178376716695485,0.09178376716695485,0.09178376716695485,0.09178374270304268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.1883855457,589.7529442267088,0.0,0.09178376716695485,0.09178376716694141,0.09178376716694141,0.375,0.375,0.5,6.009285157243997,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25939.327578814016,19779.333494571456,0.7625229850108473,0.7968702131649262,3.878288317215164,0.7959086216121362,0.5140452819142476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952695566983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915743012065,261.36915743012065,-11.780842569879326,244.97191523296706,277.76639962727415,119599.20462965105,119599.20389465257,0.0007349984866387792,0.0,nan,277.76639962727415,4.616399627274177,271.20750274841276,-1.9424972515872128,264.6486058695513,-8.50139413044866,258.0897089906899,-15.060291009310049,251.53081211182848,-21.619187888171496,244.97191523296706,-28.178084767032914,1.0,1.0,25762.5980482374,25762.5980482374,277.27986706375816,4.129867063758184,277.27986706375816,277.27986706375816,79990.1090467236,79990.10928409388,-0.00023737027368042618,0.0,8575.796259387458,8575.796259387458,0.9047748088920636,3646.9304781936585,277.27986706375816,4.129867063758184,1.0,0.002,0.26271780997713534,0.004562247924539676,0.0004069066352293835,0.0015930933647731146,0.20345331761469174,0.20345331761469174,0.0,2.4980018054066022e-15,0.9999997323018663,0.9999997323018663,0.0,0.09178374259659823,2.4570343170895532e-08,0.0,0.0,0.0,1601652.1445445335,267.9524405642632,0.0,1.0,1279917.8091599543,2616.7981242142087,,,,,,,,,,,,,,,,,,,2.0,14750.281541363242,1450.0,0.375,6.1796691888313084,3.5
3776.0,-30.000000471368573,4.802440335118114,34.89835300459312,28.371859026979678,6.4383153903874115,-26.35616888519298,-39.86624839073045,2.794483804211859,-5.1975594198978,-5.1975594199013475,39.79670576330432,37569.031191818445,20599.999495340086,20599.999495340086,58169.030687158534,80000.19141238467,79990.10910386122,20599.999495340086,100590.10859920131,100590.10859920131,100590.10859920131,126529.43617740922,123829.90301262696,2699.5331647822636,0.0,93290.66692152912,50859.50670096299,47145.733578406805,25939.327578207918,73085.06115661473,19779.33349297415,1450.0,0.0,0.8866491690884334,2.8637668083986973,0.0014957518510113484,1.0,1.0,-5.1975594198978,351933.2584733399,1545786.428652307,4.392271521474875,1545786.428652307,4.392271521474875,0.7625229849670858,0.09178376704236976,3.628786555124407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786555124407,1.278694540483236,1.2789930394740319,2.837883826228772,6013.135291054316,14750.281557442207,6484.53248570463,0.0004160351803738464,25708.502140967285,2621.537644452212,19382.701544685082,1976.4855016427714,0.7539413007573924,0.7539413007573924,32739.763606507142,32395.05729023726,1.0133185283879433,0.8,4333.524397787186,4287.898129693729,1.0133185283879433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272096556746,4.802440335118114,-1.0539916464995365,5.856431981617651,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824945676214,0.00023343235398628324,198.92221265000163,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493458320903,0.09178376704243116,0.09178376704243116,0.09178376704243116,0.09178374277127063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.19184312364,589.7529430857861,0.0,0.09178376704243116,0.09178376704236976,0.09178376704236976,0.375,0.375,0.5,6.009284429111424,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,25939.327578207918,19779.33349297415,0.7625229849670858,0.7968702221875156,3.8782883096877474,0.7959086271065372,0.5140452863727019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694688392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915743546405,261.36915743546405,-11.78084256453593,244.97191524910383,277.76639962182423,119599.20494827871,119599.20413086562,0.0008174130985998688,0.0,nan,277.76639962182423,4.616399621824257,271.20750274728016,-1.9424972527198179,264.6486058727361,-8.501394127263893,258.089708998192,-15.060291001807968,251.5308121236479,-21.619187876352072,244.97191524910383,-28.178084750896147,1.0,1.0,25762.5980482374,25762.5980482374,277.27986705857876,4.129867058578782,277.27986705857876,277.27986705857876,79990.10899354133,79990.10910386122,-0.00011031988833565265,0.0,8575.796259387458,8575.796259387458,0.9047748082960884,3646.930487900029,277.27986705857876,4.129867058578782,1.0,0.002,0.26271783435371304,0.004562247819039092,0.00040690667299802977,0.0015930933270024606,0.20345333649901487,0.20345333649901487,0.0,4.90059381963448e-16,0.9999997344129671,0.9999997344129671,0.0,0.09178374266579141,2.4376578359147196e-08,0.0,0.0,0.0,1601652.144562803,267.9524405801022,0.0,1.0,1279917.8091054852,2616.798124436895,,,,,,,,,,,,,,,,,,,2.0,14750.281557442207,1450.0,0.375,6.1796691888313084,3.5
3777.0,-30.000000457992524,4.802440339520351,34.898352995494974,28.371858922205888,6.438315388534325,-26.356168873339836,-39.86624839073045,2.7944838038816635,-5.197559404030358,-5.197559404038924,39.79670574685099,37569.03131611087,20599.999471732106,20599.999471732106,58169.030787842974,80000.19126342131,79990.10892547222,20599.999471732106,100590.10839720433,100590.10839720433,100590.10839720433,126529.43597485448,123829.90313602009,2699.532838834398,0.0,93290.66679601576,50859.506848705525,47145.733274789156,25939.327577650154,73085.06085243932,19779.33349142562,1450.0,0.0,0.8866491692291767,2.8637668100750155,0.0014957518510113484,1.0,1.0,-5.197559404030358,351933.25869136193,1545786.4279451047,4.392271516744392,1545786.4279451047,4.392271516744392,0.7625229849237839,0.09178376691880392,3.6287865630437754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865630437754,1.2786945404847658,1.2789930394755622,2.8378838324187,6013.13530417003,14750.28157257492,6484.532485815647,0.00041603517816091385,25708.502050273484,2621.5376352040184,19382.70154501692,1976.4855016766094,0.7539413034300351,0.7539413034300351,32739.76366366746,32395.05729023726,1.013318530599383,0.8,4333.524405353081,4287.898129693729,1.013318530599383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272088938847,4.802440339520351,-1.05399163538572,5.856431974906071,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824931754582,0.00023343235431126487,198.92221263905864,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549347046689,0.09178376691878166,0.09178376691878166,0.09178376691878166,0.09178374283956606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.19527353084,589.752941953829,0.0,0.09178376691878166,0.09178376691880392,0.09178376691880392,0.375,0.375,0.5,6.009283706733006,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,25939.327577650154,19779.33349142562,0.7625229849237839,0.7968702299556902,3.8782883031182567,0.7959086317966922,0.5140452902127802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952693852803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574408835,261.3691574408835,-11.78084255911648,244.97191526460017,277.7663996171667,119599.20516511731,119599.20433607601,0.0008290412957735798,0.0,nan,277.7663996171667,4.616399617166735,271.20750274665346,-1.9424972533465166,264.6486058761401,-8.501394123859882,258.0897090056268,-15.06029099437319,251.53081213511348,-21.6191878648865,244.97191526460017,-28.178084735399807,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670536397,4.129867053639714,277.2798670536397,277.2798670536397,79990.1087954861,79990.10892547222,-0.00012998611782677472,0.0,8575.796259387458,8575.796259387458,0.9047748078074046,3646.930495858994,277.2798670536397,4.129867053639714,1.0,0.002,0.2627178585376224,0.004562247714401906,0.00040690671046828876,0.001593093289531632,0.20345335523414437,0.20345335523414437,0.0,-7.936359902593892e-17,0.999999736512128,0.999999736512128,0.0,0.0917837427348945,2.418390942640351e-08,0.0,0.0,0.0,1601652.1445811063,267.9524405959696,0.0,1.0,1279917.8090509167,2616.7981246599797,,,,,,,,,,,,,,,,,,,2.0,14750.28157257492,1450.0,0.375,6.1796691888313084,3.5
3778.0,-30.00000044513767,4.802440344104953,34.898352986456096,28.371858852356695,6.438315382887127,-26.35616886233519,-39.86624839073045,2.7944838000846417,-5.197559388860213,-5.197559388831122,39.79670573036366,37569.03142034916,20599.99944984831,20599.99944984831,58169.03087019747,80000.19113934257,79990.10874430361,20599.99944984831,100590.10819415192,100590.10819415192,100590.10819415192,126529.43577100523,123829.90325557084,2699.5325154343923,0.0,93290.66668760755,50859.50696861412,47145.733021103806,25939.327576853306,73085.06059795711,19779.333489689456,1450.0,0.0,0.8866491693663613,2.8637668116776602,0.0014957518510113484,1.0,1.0,-5.197559388860213,351933.258899802,1545786.4272379102,4.392271512133518,1545786.4272379102,4.392271512133518,0.7625229848802766,0.09178376679615165,3.6287865691649026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865691649026,1.2786945405023609,1.2789930394931612,2.837883837166663,6013.135314230393,14750.281586912488,6484.532487092465,0.00041603517661511867,25708.501977033233,2621.5376277355913,19382.701548833415,1976.4855020657835,0.7539413057263705,0.7539413057263705,32739.76370784846,32395.05729023726,1.013318532308674,0.8,4333.524411200999,4287.898129693729,1.013318532308674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472720818773166,4.802440344104953,-1.0539916245797123,5.8564319686846655,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824918375427,0.00023343235462358307,198.92221262854198,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493479854902,0.09178376679620971,0.09178376679620971,0.09178376679620971,0.09178374290513183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.19867630576,589.7529408309817,0.0,0.09178376679620971,0.09178376679615165,0.09178376679615165,0.375,0.375,0.5,6.0092829900066995,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,25939.327576853306,19779.333489689456,0.7625229848802766,0.7968702364545305,3.8782882976103217,0.7959086356948772,0.5140452934289459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952693054317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574459728,261.3691574459728,-11.780842554027174,244.97191527944807,277.7663996124975,119599.2052808828,119599.20450234026,0.0007785425109750831,0.0,nan,277.7663996124975,4.616399612497503,271.2075027458876,-1.942497254112368,264.64860587927774,-8.501394120722239,258.08970901266787,-15.06029098733211,251.53081214605794,-21.619187853942037,244.97191527944807,-28.178084720551908,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704772195,4.129867047721973,277.27986704772195,277.27986704772195,79990.10868607012,79990.10874430361,-5.823349056299776e-05,0.0,8575.796259387458,8575.796259387458,0.9047748074296856,3646.930502010727,277.27986704772195,4.129867047721973,1.0,0.002,0.262717882532396,0.004562247610496866,0.00040690674764502066,0.0015930932523574466,0.20345337382251033,0.20345337382251033,0.0,2.467210463708014e-15,0.9999997385728213,0.9999997385728213,0.0,0.09178374280138045,2.3994771202390275e-08,0.0,0.0,0.0,1601652.1445986046,267.95244061113976,0.0,1.0,1279917.8089987459,2616.798124873258,,,,,,,,,,,,,,,,,,,2.0,14750.281586912488,1450.0,0.375,6.1796691888313084,3.5
3779.0,-30.00000043290164,4.802440348887091,34.89835297748898,28.371858747582905,6.438315384176466,-26.35616885119382,-39.86624839073045,2.7944838024686716,-5.197559372572073,-5.197559372542022,39.796705714355156,37569.031544114485,20599.99942614397,20599.99942614397,58169.03097025846,80000.19099148222,79990.10857250872,20599.99942614397,100590.10799865269,100590.10799865269,100590.10799865269,126529.43557526908,123829.90338064407,2699.532194625003,0.0,93290.66656590598,50859.50711853835,47145.73271929737,25939.327576616382,73085.06029591375,19779.333488419667,1450.0,0.0,0.8866491695075491,2.863766813398439,0.0014957518510113484,1.0,1.0,-5.197559372572073,351933.2591236061,1545786.4265508451,4.392271507388092,1545786.4265508451,4.392271507388092,0.7625229848382891,0.09178376667446213,3.6287865773973786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865773973786,1.2786945404913135,1.2789930394821114,2.837883843629369,6013.135327924093,14750.281600609926,6484.532486290798,0.0004160351741879139,25708.50188517162,2621.5376183683134,19382.70154643718,1976.4855018214355,0.7539413083271456,0.7539413083271456,32739.76376726872,32395.05729023726,1.0133185346075473,0.8,4333.524419066027,4287.898129693729,1.0133185346075473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272074228326,4.802440348887091,-1.0539916130586011,5.856431961945692,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824905640257,0.00023343235492086838,198.92221261853163,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493492481104,0.09178376667447845,0.09178376667447845,0.09178376667447845,0.09178374297489823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.20205352735,589.7529397165845,0.0,0.09178376667447845,0.09178376667446213,0.09178376667446213,0.375,0.375,0.5,6.009282279018521,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,25939.327576616382,19779.333488419667,0.7625229848382891,0.7968702441809116,3.878288291031669,0.7959086403532836,0.5140452972468165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952692286938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915745136633,261.36915745136633,-11.780842548633643,244.97191529372157,277.76639960901116,119599.20553955388,119599.2047144691,0.0008250847683115854,0.0,nan,277.76639960901116,4.616399609011182,271.2075027459532,-1.9424972540467706,264.6486058828953,-8.501394117104667,258.0897090198374,-15.060290980162563,251.53081215677946,-21.619187843220516,244.97191529372157,-28.178084706278412,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670439785,4.12986704397855,277.2798670439785,277.2798670439785,79990.10848926318,79990.10857250872,-8.324554073624313e-05,0.0,8575.796259387458,8575.796259387458,0.9047748069216808,3646.9305102843655,277.2798670439785,4.12986704397855,1.0,0.002,0.26271790633487535,0.004562247507615258,0.00040690678452486197,0.0015930932154749175,0.20345339226243098,0.20345339226243098,0.0,-2.207435623180487e-16,0.9999997406678567,0.9999997406678567,0.0,0.0917837428719812,2.3802480933240134e-08,0.0,0.0,0.0,1601652.1446173924,267.9524406274279,0.0,1.0,1279917.8089427296,2616.7981251022616,,,,,,,,,,,,,,,,,,,2.0,14750.281600609926,1450.0,0.375,6.1796691888313084,3.5
3780.0,-30.000000421306154,4.802440353881198,34.89835296860577,28.371858677733712,6.4383153885102145,-26.356168840324504,-39.86624839073045,2.794483807528597,-5.197559355166277,-5.197559355200144,39.796705698840064,37569.031672223646,20599.999400707562,20599.999400707562,58169.031072931204,80000.19083866254,79990.10841012018,20599.999400707562,100590.10781082774,100590.10781082774,100590.10781082774,126529.43538777379,123829.90351132586,2699.531876447938,0.0,93290.66644289972,50859.50727646091,47145.73240715423,25939.327576946038,73085.05998410027,19779.333487622283,1450.0,0.0,0.8866491696526699,2.8637668152372036,0.0014957518510113484,1.0,1.0,-5.197559355166277,351933.2593627574,1545786.4258846685,4.3922715025104795,1545786.4258846685,4.3922715025104795,0.7625229847978581,0.09178376655365471,3.6287865862607105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865862607105,1.2786945404678665,1.2789930394586588,2.837883850612954,6013.135342721471,14750.28161349791,6484.532484589312,0.0004160351714588097,25708.501788481106,2621.537608508625,19382.70154135132,1976.4855013028223,0.7539413109649156,0.7539413109649156,32739.763831242366,32395.05729023726,1.0133185370825835,0.8,4333.524427533753,4287.898129693729,1.0133185370825835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472720660204265,4.802440353881198,-1.053991600833105,5.856431954714303,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824893571776,0.0002334323552025907,198.9222126090453,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493506074854,0.09178376655362823,0.09178376655362823,0.09178376655362823,0.09178374304885319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.20540478994,589.752938610772,0.0,0.09178376655362823,0.09178376655365471,0.09178376655365471,0.375,0.375,0.5,6.0092815738662555,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,3.387867764104158e-11,25939.327576946038,19779.333487622283,0.7625229847978581,0.7968702521741428,3.878288284110341,0.795908645153824,0.5140453011928406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691556502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574572274,261.3691574572274,-11.780842542772575,244.97191530744212,277.76639960701266,119599.20584359605,119599.20494700088,0.0008965951777049519,0.0,nan,277.76639960701266,4.616399607012681,271.20750274709854,-1.9424972529014326,264.64860588718443,-8.501394112815547,258.0897090272703,-15.06029097272966,251.53081216735623,-21.619187832643746,244.97191530744212,-28.17808469255786,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670423847,4.129867042384717,277.2798670423847,277.2798670423847,79990.10841106702,79990.10841012018,9.468349162489176e-07,0.0,8575.796259387458,8575.796259387458,0.9047748063747474,3646.930519192014,277.2798670423847,4.129867042384717,1.0,0.002,0.26271792994177356,0.004562247405784388,0.0004069068211027214,0.0015930931788936578,0.2034534105513607,0.2034534105513607,0.0,-3.620801575232591e-15,0.9999997427986993,0.9999997427986993,0.0,0.09178374294675057,2.3606904140913754e-08,0.0,0.0,0.0,1601652.1446374706,267.9524406448337,0.0,1.0,1279917.8088828754,2616.798125346957,,,,,,,,,,,,,,,,,,,2.0,14750.28161349791,1450.0,0.375,6.1796691888313084,3.5
3781.0,-30.00000041034639,4.802440359097001,34.898352959815426,28.371858572959923,6.438315394495226,-26.356168829862213,-39.86624839073045,2.7944838140110764,-5.1975593370752335,-5.197559337070018,39.79670568375138,37569.031799368095,20599.999374104056,20599.999374104056,58169.03117347215,80000.19068746785,79990.10825532899,20599.999374104056,100590.10762943304,100590.10762943304,100590.10762943304,126529.43520710315,123829.90364616911,2699.531560934031,0.0,93290.66632275298,50859.50743465322,47145.73209788862,25939.327577670105,73085.05967555873,19779.333487159995,1450.0,0.0,0.8866491697997472,2.863766817148453,0.0014957518510113484,1.0,1.0,-5.1975593370752335,351933.2596113342,1545786.425236748,4.392271497567107,1545786.425236748,4.392271497567107,0.7625229847587511,0.09178376643376904,3.6287865952333243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865952333243,1.2786945404378276,1.2789930394286129,2.837883857696632,6013.1353577309355,14750.281625530562,6484.532482409462,0.00041603516863282633,25708.50169180438,2621.5375986503427,19382.701534835607,1976.4855006384043,0.7539413135466632,0.7539413135466632,32739.763896004788,32395.05729023726,1.0133185395881361,0.8,4333.524436105883,4287.898129693729,1.0133185395881361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272057435925,4.802440359097001,-1.0539915880541164,5.856431947151117,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824882165048,0.0002334323554688653,198.92221260007906,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493519836209,0.09178376643380201,0.09178376643380201,0.09178376643380201,0.09178374312533381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2087294369,589.7529375137566,0.0,0.09178376643380201,0.09178376643376904,0.09178376643376904,0.375,0.375,0.5,6.009280874618466,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25939.327577670105,19779.333487159995,0.7625229847587511,0.796870260098275,3.878288277147696,0.7959086498895638,0.5140453051026517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690864302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915746356317,261.36915746356317,-11.780842536436808,244.9719153206155,277.7663996065109,119599.20615930743,119599.20519008012,0.0009692273278512795,0.0,nan,277.7663996065109,4.6163996065109245,271.20750274933187,-1.9424972506681115,264.6486058921527,-8.501394107847261,258.0897090349737,-15.060290965026297,251.5308121777946,-21.61918782220539,244.9719153206155,-28.178084679384483,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704246507,4.129867042465094,277.27986704246507,277.27986704246507,79990.10821392009,79990.10825532899,-4.140890087001026e-05,0.0,8575.796259387458,8575.796259387458,0.9047748058210705,3646.930528209491,277.27986704246507,4.129867042465094,1.0,0.002,0.262717953350836,0.004562247304973612,0.00040690685737474315,0.0015930931426282832,0.20345342868737157,0.20345342868737157,0.0,3.02622510384154e-15,0.9999997449542685,0.9999997449542685,0.0,0.09178374302471118,2.3409057853067656e-08,0.0,0.0,0.0,1601652.1446583378,267.95244066292474,0.0,1.0,1279917.8088206581,2616.7981256013086,,,,,,,,,,,,,,,,,,,2.0,14750.281625530562,1450.0,0.375,6.1796691888313084,3.5
3782.0,-30.000000399900518,4.802440364522672,34.898352951111185,28.37185850311073,6.438315395589295,-26.35616882035152,-39.86624839073045,2.7944838160403216,-5.1975593194883345,-5.197559319419028,39.7967056686534,37569.03190214543,20599.9993489199,20599.9993489199,58169.03125106533,80000.1905666155,79990.1080981706,20599.9993489199,100590.1074470905,100590.1074470905,100590.1074470905,126529.43502529977,123829.90377726081,2699.5312480389566,0.0,93290.6662232107,50859.50755874073,47145.73184941109,25939.327578209268,73085.05942762035,19779.33348655393,1450.0,0.0,0.886649169944333,2.8637668190064285,0.0014957518510113484,1.0,1.0,-5.1975593194883345,351933.25985298236,1545786.4245878658,4.392271492707473,1545786.4245878658,4.392271492707473,0.762522984719537,0.09178376631490635,3.6287866019830792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866019830792,1.2786945404284242,1.2789930394192075,2.837883862996131,6013.135368959937,14750.28163670537,6484.532481727091,0.0004160351666393082,25708.501616553785,2621.5375909769173,19382.701532795953,1976.4855004304175,0.7539413156741648,0.7539413156741648,32739.763944723083,32395.05729023726,1.0133185414729677,0.8,4333.52444255437,4287.898129693729,1.0133185414729677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272049309422,4.802440364522672,-1.0539915754687703,5.856431939991443,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824871293123,0.00023343235572265565,198.92221259153325,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493530188352,0.09178376631492989,0.09178376631492989,0.09178376631492989,0.09178374319984911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2120258332,589.7529364260546,0.0,0.09178376631492989,0.09178376631490635,0.09178376631490635,0.375,0.375,0.5,6.009280181175065,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,25939.327578209268,19779.33348655393,0.762522984719537,0.7968702664781036,3.878288271437157,0.7959086536513379,0.5140453082528016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690210057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574697961,261.3691574697961,-11.78084253020387,244.97191533320793,277.7663996063843,119599.20634320499,119599.20538971601,0.0009534889798049619,0.0,nan,277.7663996063843,4.616399606384334,271.2075027517491,-1.942497248250902,264.6486058971138,-8.501394102886195,258.0897090424785,-15.060290957521488,251.53081218784322,-21.619187812156753,244.97191533320793,-28.178084666792046,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670417902,4.1298670417902485,277.2798670417902,277.2798670417902,79990.10809763192,79990.1080981706,-5.386827979236841e-07,0.0,8575.796259387458,8575.796259387458,0.9047748054045606,3646.9305349929946,277.2798670417902,4.1298670417902485,1.0,0.002,0.26271797656565543,0.004562247204926216,0.00040690689334549004,0.0015930931066591133,0.203453446672745,0.203453446672745,0.0,4.603088743504458e-15,0.999999747070607,0.999999747070607,0.0,0.09178374310009406,2.321481229994117e-08,0.0,0.0,0.0,1601652.1446786246,267.95244068051164,0.0,1.0,1279917.8087601748,2616.798125848566,,,,,,,,,,,,,,,,,,,2.0,14750.28163670537,1450.0,0.375,6.1796691888313084,3.5
3783.0,-30.000000389994067,4.802440370161221,34.898352942496864,28.371858433261536,6.438315399623893,-26.356168811032276,-39.86624839073045,2.7944838206621085,-5.197559301373644,-5.197559301379841,39.796705653837684,37569.03201003059,20599.999323374584,20599.999323374584,58169.031333405175,80000.19043978844,79990.10794539367,20599.999323374584,100590.10726876825,100590.10726876825,100590.10726876825,126529.43484781569,123829.9039100497,2699.530937765981,0.0,93290.66612142886,50859.507691670995,47145.73158861985,25939.327579047447,73085.05916766729,19779.33348619803,1450.0,0.0,0.8866491700905007,2.8637668209201497,0.0014957518510113484,1.0,1.0,-5.197559301373644,351933.26010188134,1545786.4239521185,4.392271487794669,1545786.4239521185,4.392271487794669,0.7625229846811771,0.09178376619700204,3.628786609406107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786609406107,1.2786945404070074,1.2789930393977855,2.837883868848824,6013.135381361092,14750.281647212634,6484.532480172939,0.00041603516433583133,25708.501535916148,2621.5375827541666,19382.70152815049,1976.4854999567121,0.7539413178582899,0.7539413178582899,32739.76399830093,32395.05729023726,1.0133185435458072,0.8,4333.52444964608,4287.898129693729,1.0133185435458072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727204106638,4.802440370161221,-1.0539915625678722,5.856431932729093,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824860982588,0.0002334323559633411,198.92221258342877,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493541573099,0.09178376619697456,0.09178376619697456,0.09178376619697456,0.0917837432763148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2152953634,589.7529353472275,0.0,0.09178376619697456,0.09178376619700204,0.09178376619700204,0.375,0.375,0.5,6.009279493542525,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25939.327579047447,19779.33348619803,0.7625229846811771,0.7968702731744033,3.8782882654376536,0.795908657608901,0.5140453115573459,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952689586484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574761632,261.3691574761632,-11.780842523836782,244.97191534525865,277.76639960706774,119599.20657884087,119599.20560483735,0.00097400350223153,0.0,nan,277.76639960706774,4.616399607067763,271.2075027547059,-1.9424972452940779,264.6486059023441,-8.501394097655862,258.0897090499823,-15.060290950017702,251.53081219762046,-21.619187802379514,244.97191534525865,-28.178084654741326,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704201453,4.129867042014553,277.27986704201453,277.27986704201453,79990.1079895451,79990.10794539367,4.4151427573524415e-05,0.0,8575.796259387458,8575.796259387458,0.9047748049465046,3646.9305424531376,277.27986704201453,4.129867042014553,1.0,0.002,0.2627179995858625,0.004562247105796045,0.00040690692901525834,0.0015930930709792137,0.20345346450762916,0.20345346450762916,0.0,-5.52813003706909e-15,0.9999997491907612,0.9999997491907612,0.0,0.0917837431767855,2.302021653608982e-08,0.0,0.0,0.0,1601652.1446995193,267.95244069862633,0.0,1.0,1279917.8086978823,2616.798126103245,,,,,,,,,,,,,,,,,,,2.0,14750.281647212634,1450.0,0.375,6.1796691888313084,3.5
3784.0,-30.000000380623987,4.802440376015819,34.898352933978636,28.371858363412343,6.438315405101905,-26.35616880205139,-39.86624839073045,2.7944838265293117,-5.197559282915051,-5.197559282939804,39.79670563937972,37569.03211730479,20599.999297448583,20599.999297448583,58169.03141475338,80000.1903140744,79990.10779821298,20599.999297448583,100590.10709566156,100590.10709566156,100590.10709566156,126529.43467578673,123829.90404565417,2699.530630132555,0.0,93290.66602189266,50859.507825123044,47145.73132974401,25939.32758012518,73085.0589098692,19779.333486052474,1450.0,0.0,0.8866491702372116,2.8637668228702053,0.0014957518510113484,1.0,1.0,-5.197559282915051,351933.26035550627,1545786.4233307047,4.3922714828636105,1545786.4233307047,4.3922714828636105,0.7625229846438841,0.09178376608009925,3.628786616941216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786616941216,1.2786945403798196,1.2789930393705913,2.8378838748019777,6013.13539397511,14750.281657001908,6484.532478199988,0.0004160351619429226,25708.501455103305,2621.53757451355,19382.701522253203,1976.4854993553563,0.7539413199988602,0.7539413199988602,32739.764052687744,32395.05729023726,1.0133185456499447,0.8,4333.524456844867,4287.898129693729,1.0133185456499447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272032700497,4.802440376015819,-1.0539915493426975,5.856431925358517,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824851230312,0.00023343235619099477,198.92221257576307,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493553129744,0.09178376608007427,0.09178376608007427,0.09178376608007427,0.09178374335400125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.21853822184,589.7529342772126,0.0,0.09178376608007427,0.09178376608009925,0.09178376608009925,0.375,0.375,0.5,6.009278811756892,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,2.4726887204451486e-11,25939.32758012518,19779.333486052474,0.7625229846438841,0.7968702798253693,3.8782882594305668,0.7959086615294279,0.5140453148383736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688995117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574827224,261.3691574827224,-11.780842517277563,244.97191535678658,277.7663996086582,119599.206829111,119599.20582570895,0.001003402095479353,0.0,nan,277.7663996086582,4.6163996086582415,271.2075027582839,-1.9424972417160689,264.6486059079096,-8.50139409209038,258.08970905753523,-15.060290942464746,251.53081220716092,-21.619187792839057,244.97191535678658,-28.178084643213396,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704329226,4.129867043292279,277.27986704329226,277.27986704329226,79990.10787984151,79990.10779821298,8.1628531916067e-05,0.0,8575.796259387458,8575.796259387458,0.9047748044815325,3646.9305500259225,277.27986704329226,4.129867043292279,1.0,0.002,0.26271802241020453,0.004562247007634115,0.00040690696438195446,0.0015930930356172022,0.20345348219097723,0.20345348219097723,0.0,-8.4350929019372245e-16,0.9999997513248199,0.9999997513248199,0.0,0.09178374325575468,2.282434456155677e-08,0.0,0.0,0.0,1601652.1447208119,267.9524407170849,0.0,1.0,1279917.8086343994,2616.798126362758,,,,,,,,,,,,,,,,,,,2.0,14750.281657001908,1450.0,0.375,6.1796691888313084,3.5
3785.0,-30.00000037177475,4.8024403820895785,34.89835292555943,28.371858258638554,6.4383154113286,-26.356168793464416,-39.86624839073045,2.7944838330182487,-5.197559264080212,-5.197559264099409,39.796705625198456,37569.032221473004,20599.99927114931,20599.99927114931,58169.031492622315,80000.19019255886,79990.10765522557,20599.99927114931,100590.10692637488,100590.10692637488,100590.10692637488,126529.43450783083,123829.90418269097,2699.5303251398645,0.0,93290.66592651494,50859.5079554292,47145.73107898415,25939.32758145594,73085.05866044009,19779.333486121668,1450.0,0.0,0.8866491703846786,2.8637668248599906,0.0014957518510113484,1.0,1.0,-5.197559264080212,351933.2606142974,1545786.4227230381,4.392271477907138,1545786.4227230381,4.392271477907138,0.7625229846074322,0.09178376596413529,3.6287866243389937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866243389937,1.2786945403497505,1.2789930393405153,2.837883880654126,6013.13540637511,14750.281666069412,6484.532476017959,0.0004160351595597509,25708.50137640937,2621.537566489002,19382.701515730976,1976.4854986902742,0.7539413220529815,0.7539413220529815,32739.764106083327,32395.05729023726,1.013318547715733,0.8,4333.524463912452,4287.898129693729,1.013318547715733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272024214166,4.8024403820895785,-1.0539915357922442,5.856431917881823,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824842020124,0.00023343235640599412,198.92221256852346,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493564475764,0.09178376596420042,0.09178376596420042,0.09178376596420042,0.0917837434330393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.22175397706,589.7529332161495,0.0,0.09178376596420042,0.09178376596413529,0.09178376596413529,0.375,0.375,0.5,6.009278135825766,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,1.921307557495311e-11,25939.32758145594,19779.333486121668,0.7625229846074322,0.7968702862732764,3.878288253533117,0.7959086653112094,0.5140453180180395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688435765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574894596,261.3691574894596,-11.780842510540367,244.97191536780363,277.76639961111556,119599.20707793352,119599.20604730932,0.001030624196046007,0.0,nan,277.76639961111556,4.6163996111155825,271.2075027624532,-1.9424972375467746,264.6486059137908,-8.501394086209189,258.0897090651284,-15.060290934871603,251.53081221646602,-21.61918778353396,244.97191536780363,-28.178084632196345,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704545924,4.129867045459264,277.27986704545924,277.27986704545924,79990.10764968644,79990.10765522557,-5.539128324016929e-06,0.0,8575.796259387458,8575.796259387458,0.9047748040250347,3646.9305574606888,277.27986704545924,4.129867045459264,1.0,0.002,0.26271804503847224,0.004562246910396393,0.0004069069994452795,0.0015930930005558204,0.20345349972263974,0.20345349972263974,0.0,1.0998146837692957e-15,0.9999997534611239,0.9999997534611239,0.0,0.09178374333586878,2.262826650428353e-08,0.0,0.0,0.0,1601652.1447425368,267.95244073591977,0.0,1.0,1279917.8085696301,2616.798126627554,,,,,,,,,,,,,,,,,,,2.0,14750.281666069412,1450.0,0.375,6.1796691888313084,3.5
