time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3786.0,-30.000000363421837,4.8024403883829,34.898352917240956,28.371858223713957,6.438315417760899,-26.356168785303552,-39.86624839073045,2.794483839642621,-5.197559245023058,-5.197559245016031,39.79670561126461,37569.03232073758,20599.999244801795,20599.999244801795,58169.03156553937,80000.19007744879,79990.10751555397,20599.999244801795,100590.10676035576,100590.10676035576,100590.10676035576,126529.43434328766,123829.90432050057,2699.5300227870894,0.0,93290.66583662217,50859.50807991084,47145.73084079036,25939.327582931903,73085.05842372226,19779.333486320575,1450.0,0.0,0.8866491705325592,2.8637668268732845,0.0014957518510113484,1.0,1.0,-5.197559245023058,351933.26087614713,1545786.4221239137,4.392271472936765,1545786.4221239137,4.392271472936765,0.7625229845717123,0.09178376584923485,3.6287866314154633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866314154633,1.278694540319054,1.2789930393098117,2.837883886256389,6013.1354182456325,14750.281674431968,6484.5324737904,0.00041603515726069187,25708.501301503286,2621.5375588507072,19382.701509072653,1976.4854980113141,0.7539413239907246,0.7539413239907246,32739.76415715978,32395.05729023726,1.0133185496917978,0.8,4333.524470673071,4287.898129693729,1.0133185496917978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272015712267,4.8024403883829,-1.0539915220085128,5.856431910391413,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824833326508,0.00023343235660893482,198.9222125616899,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549357532899,0.09178376584923614,0.09178376584923614,0.09178376584923614,0.09178374351287363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2249425314,589.7529321640664,0.0,0.09178376584923614,0.09178376584923485,0.09178376584923485,0.375,0.375,0.5,6.009277465739966,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25939.327582931903,19779.333486320575,0.7625229845717123,0.796870292404778,3.8782882478590377,0.7959086688868079,0.5140453210412056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952687907507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574963159,261.3691574963159,-11.780842503684084,244.97191537831884,277.766399614313,119599.20731397494,119599.2062651195,0.001048855462351956,0.0,nan,277.766399614313,4.616399614313025,271.2075027671142,-1.9424972328857848,264.6486059199153,-8.501394080084651,258.0897090727165,-15.06029092728346,251.53081222551768,-21.6191877744823,244.97191537831884,-28.178084621681137,1.0,1.0,25762.5980482374,25762.5980482374,277.27986704825594,4.12986704825596,277.27986704825594,277.27986704825594,79990.10764260196,79990.10751555397,0.00012704798427876085,0.0,8575.796259387458,8575.796259387458,0.904774803588364,3646.930564572541,277.27986704825594,4.12986704825596,1.0,0.002,0.26271806747099086,0.004562246814063669,0.00040690703420560994,0.0015930929657973706,0.20345351710280496,0.20345351710280496,0.0,2.9806886125971488e-15,0.9999997555938673,0.9999997555938673,0.0,0.0917837434167196,2.243251525269931e-08,0.0,0.0,0.0,1601652.1447645198,267.9524407549769,0.0,1.0,1279917.8085040892,2616.7981268954863,,,,,,,,,,,,,,,,,,,2.0,14750.281674431968,1450.0,0.375,6.1796691888313084,3.5
3787.0,-30.00000035564672,4.802440394913832,34.8983529090355,28.371858118940168,6.438315430251722,-26.356168777056876,-39.86624839073045,2.794483851661872,-5.197559224632698,-5.197559224643715,39.79670559788646,37569.0324362966,20599.999216288543,20599.999216288543,58169.03165258514,80000.18994274522,79990.10738650891,20599.999216288543,100590.10660279746,100590.10660279746,100590.10660279746,126529.43418789373,123829.90446477351,2699.529723120212,0.0,93290.66573608277,50859.508229634055,47145.73056272079,25939.32758509626,73085.05814781705,19779.333487090305,1450.0,0.0,0.886649170685063,2.8637668290274227,0.0014957518510113484,1.0,1.0,-5.197559224632698,351933.26115631417,1545786.4215505559,4.392271467811,1545786.4215505559,4.392271467811,0.7625229845377622,0.09178376573520321,3.628786640273907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786640273907,1.278694540263358,1.2789930392541027,2.8378838933077226,6013.135433186562,14750.281682121456,6484.532469748712,0.0004160351542094443,25708.501211038692,2621.5375496258857,19382.701496991776,1976.4854967794076,0.7539413261738203,0.7539413261738203,32739.764221098154,32395.05729023726,1.0133185521654693,0.8,4333.524479136128,4287.898129693729,1.0133185521654693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272006511523,4.802440394913832,-1.0539915073714683,5.8564319022853,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824825234264,0.00023343235679783728,198.92221255532905,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493588915243,0.09178376573523378,0.09178376573523378,0.09178376573523378,0.0917837435977006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.22810484597,589.7529311206649,0.0,0.09178376573523378,0.09178376573520321,0.09178376573520321,0.375,0.375,0.5,6.009276801610528,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,25939.32758509626,19779.333487090305,0.7625229845377622,0.7968702995558901,3.878288241243183,0.7959086730824824,0.5140453245629487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952687408873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157503768,261.369157503768,-11.780842496231969,244.97191538837873,277.76639961915737,119599.20766698135,119599.20652699049,0.001139990859873964,0.0,nan,277.76639961915737,4.6163996191573915,271.20750277300164,-1.9424972269983414,264.6486059268459,-8.501394073154074,258.08970908069017,-15.060290919309807,251.53081223453444,-21.61918776546554,244.97191538837873,-28.178084611621244,1.0,1.0,25762.5980482374,25762.5980482374,277.27986705358063,4.129867053580654,277.27986705358063,277.27986705358063,79990.1074262568,79990.10738650891,3.974788705818355e-05,0.0,8575.796259387458,8575.796259387458,0.9047748030417323,3646.9305734752766,277.27986705358063,4.129867053580654,1.0,0.002,0.262718089703877,0.0045622467188181845,0.0004069070686578644,0.0015930929313402278,0.2034535343289322,0.2034535343289322,0.0,-1.9077621427054936e-15,0.9999997577688254,0.9999997577688254,0.0,0.09178374350231383,2.223288937986483e-08,0.0,0.0,0.0,1601652.1447880396,267.9524407753673,0.0,1.0,1279917.808433969,2616.7981271821573,,,,,,,,,,,,,,,,,,,2.0,14750.281682121456,1450.0,0.375,6.1796691888313084,3.5
3788.0,-30.000000348392565,4.802440401683265,34.898352900945675,28.371858049090974,6.438315441364541,-26.356168769416843,-39.86624839073045,2.7944838623888293,-5.197559203968353,-5.197559203980992,39.79670558480949,37569.032540489214,20599.999187668367,20599.999187668367,58169.031728157584,80000.18982253523,79990.1072615884,20599.999187668367,100590.10644925677,100590.10644925677,100590.10644925677,126529.43403669306,123829.90461054504,2699.529426148022,0.0,93290.6656462581,50859.50836421208,47145.73031338447,25939.327587436284,73085.05790082076,19779.33348801707,1450.0,0.0,0.8866491708381122,2.863766831210549,0.0014957518510113484,1.0,1.0,-5.197559203968353,351933.2614402521,1545786.420987311,4.392271462666907,1545786.420987311,4.392271462666907,0.7625229845047021,0.09178376562224239,3.628786648185953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786648185953,1.278694540213651,1.278993039204384,2.8378838996056373,6013.135446531088,14750.281688995583,6484.532466141595,0.00041603515148456294,25708.50113023165,2621.5375413858605,19382.701486209862,1976.4854956799584,0.7539413281242201,0.7539413281242201,32739.764278205617,32395.05729023726,1.0133185543748642,0.8,4333.524486695028,4287.898129693729,1.0133185543748642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271997276275,4.802440401683265,-1.0539914924655243,5.856431894148789,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824817684282,0.00023343235697408137,198.9222125493944,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493601049999,0.09178376562218256,0.09178376562218256,0.09178376562218256,0.09178374368351308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.23123963125,589.7529300863533,0.0,0.09178376562218256,0.09178376562224239,0.09178376562224239,0.375,0.375,0.5,6.009276143447958,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,25939.327587436284,19779.33348801707,0.7625229845047021,0.7968703059802539,3.878288235155691,0.7959086768063481,0.5140453277258374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686944735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575115349,261.3691575115349,-11.780842488465055,244.97191539796356,277.7663996251063,119599.20796449299,119599.20677634634,0.001188146646114381,0.0,nan,277.7663996251063,4.6163996251063395,271.2075027796778,-1.9424972203221955,264.6486059342492,-8.501394065750787,258.08970908882065,-15.060290911179322,251.5308122433921,-21.619187756607886,244.97191539796356,-28.17808460203642,1.0,1.0,25762.5980482374,25762.5980482374,277.27986705967675,4.129867059676769,277.27986705967675,277.27986705967675,79990.10730690666,79990.1072615884,4.531825834419578e-05,0.0,8575.796259387458,8575.796259387458,0.9047748025535003,3646.930581426883,277.27986705967675,4.129867059676769,1.0,0.002,0.26271811173691545,0.0045622466245248666,0.0004069071028008195,0.001593092897199442,0.20345355140040974,0.20345355140040974,0.0,2.6150956400350367e-16,0.9999997599462372,0.9999997599462372,0.0,0.09178374358920409,2.2033038297599155e-08,0.0,0.0,0.0,1601652.1448118761,267.9524407960316,0.0,1.0,1279917.8083628984,2616.798127472691,,,,,,,,,,,,,,,,,,,2.0,14750.281688995583,1450.0,0.375,6.1796691888313084,3.5
3789.0,-30.000000341608743,4.80244040868643,34.89835289296927,28.371858014166378,6.438315451263105,-26.35616876232156,-39.86624839073045,2.7944838719758947,-5.197559183360397,-5.197559183362386,39.79670557190041,37569.03263455628,20599.99915962056,20599.99915962056,58169.03179417684,80000.1897152279,79990.10713792557,20599.99915962056,100590.10629754612,100590.10629754612,100590.10629754612,126529.43388738342,123829.90475553475,2699.5291318486657,0.0,93290.6655659843,50859.50848531257,47145.730089635246,25939.327589837292,73085.05767947253,19779.333489002325,1450.0,0.0,0.8866491709901171,2.8637668333876336,0.0014957518510113484,1.0,1.0,-5.197559183360397,351933.26172340434,1545786.420432968,4.392271457557914,1545786.420432968,4.392271457557914,0.7625229844721042,0.09178376551020767,3.6287866552568784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866552568784,1.2786945401692253,1.278993039159948,2.8378839052340337,6013.135458456984,14750.281695138525,6484.532462917765,0.0004160351490493353,25708.501058015587,2621.5375340218716,19382.701476573617,1976.4854946973348,0.7539413298672399,0.7539413298672399,32739.764329242058,32395.05729023726,1.013318556349381,0.8,4333.52449345035,4287.898129693729,1.013318556349381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727198822572,4.80244040868643,-1.0539914774885686,5.856431886174999,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824810623723,0.00023343235713890056,198.9222125438445,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493611894724,0.09178376551022277,0.09178376551022277,0.09178376551022277,0.09178374376902382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2343464232,589.7529290612822,0.0,0.09178376551022277,0.09178376551020767,0.09178376551020767,0.375,0.375,0.5,6.009275491213917,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,25939.327589837292,19779.333489002325,0.7625229844721042,0.7968703117573662,3.8782882295785632,0.7959086801201886,0.5140453305697852,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686511697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575194062,261.3691575194062,-11.780842480593776,244.97191540706743,277.76639963174506,119599.20821575045,119599.20701162922,0.0012041212263864513,0.0,nan,277.76639963174506,4.616399631745082,271.2075027868095,-1.9424972131904497,264.648605941874,-8.501394058125982,258.08970909693846,-15.060290903061514,251.53081225200296,-21.619187747997017,244.97191540706743,-28.17808459293255,1.0,1.0,25762.5980482374,25762.5980482374,277.27986706587535,4.1298670658753736,277.27986706587535,277.27986706587535,79990.10728850514,79990.10713792557,0.00015057956625241786,0.0,8575.796259387458,8575.796259387458,0.9047748021171718,3646.930588533163,277.27986706587535,4.1298670658753736,1.0,0.002,0.26271813357146934,0.004562246531098624,0.0004069071366363069,0.001593092863364797,0.20345356831815345,0.20345356831815345,0.0,1.1037178115902435e-15,0.9999997621087668,0.9999997621087668,0.0,0.0917837436756545,2.1834553161004552e-08,0.0,0.0,0.0,1601652.144835648,267.9524408166396,0.0,1.0,1279917.8082920292,2616.7981277624144,,,,,,,,,,,,,,,,,,,2.0,14750.281695138525,1450.0,0.375,6.1796691888313084,3.5
3790.0,-30.00000033524131,4.802440415914734,34.89835288510206,28.371857944317185,6.438315459598996,-26.356168755757267,-39.86624839073045,2.7944838801149934,-5.197559163057917,-5.197559163019222,39.79670555909595,37569.03271783367,20599.99913260395,20599.99913260395,58169.03185043762,80000.18962157596,79990.10701397464,20599.99913260395,100590.10614657859,100590.10614657859,100590.10614657859,126529.4337387608,123829.90489856462,2699.528840196176,0.0,93290.665495565,50859.50859182282,47145.72989304687,25939.3275921822,73085.05748522907,19779.33348995118,1450.0,0.0,0.8866491711400888,2.8637668355324783,0.0014957518510113484,1.0,1.0,-5.197559163057917,351933.2620023632,1545786.4198842554,4.392271452517255,1545786.4198842554,4.392271452517255,0.7625229844397521,0.09178376539928576,3.628786661404267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786661404267,1.27869454013151,1.2789930391222237,2.8378839101252886,6013.135468820967,14750.281700625175,6484.532460180859,0.00041603514694127836,25708.500995058057,2621.5375276019904,19382.70146839282,1976.4854938631258,0.7539413313953527,0.7539413313953527,32739.7643736126,32395.05729023726,1.0133185580660051,0.8,4333.524499323356,4287.898129693729,1.0133185580660051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271979507916,4.802440415914734,-1.0539914625796367,5.85643187849437,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982480399661,0.00023343235729360152,198.92221253863525,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493621323013,0.09178376539935876,0.09178376539935876,0.09178376539935876,0.0917837438532908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.237425249,589.7529280454402,0.0,0.09178376539935876,0.09178376539928576,0.09178376539928576,0.375,0.375,0.5,6.00927484483914,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,25939.3275921822,19779.33348995118,0.7625229844397521,0.7968703168465403,3.8782882245760137,0.7959086830053316,0.5140453330754593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268610673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915752718306,261.36915752718306,-11.780842472816914,244.97191541569165,277.7663996386745,119599.20841759202,119599.20722792622,0.0011896658109526574,0.0,nan,277.7663996386745,4.6163996386745225,271.2075027940779,-1.9424972059220522,264.6486059494814,-8.50139405051857,258.0897091048848,-15.060290895115202,251.53081226028823,-21.619187739711748,244.97191541569165,-28.178084584308323,1.0,1.0,25762.5980482374,25762.5980482374,277.27986707176495,4.129867071764977,277.27986707176495,277.27986707176495,79990.1071405647,79990.10701397464,0.00012659005005843937,0.0,8575.796259387458,8575.796259387458,0.9047748017378323,3646.9305947112884,277.27986707176495,4.129867071764977,1.0,0.002,0.26271815520989295,0.00456224643849392,0.0004069071701677633,0.0015930928298349583,0.20345358508388164,0.20345358508388164,0.0,2.7217811338076103e-15,0.9999997642456663,0.9999997642456663,0.0,0.0917837437608653,2.1638420458176873e-08,0.0,0.0,0.0,1601652.1448590667,267.95244083694206,0.0,1.0,1279917.80822221,2616.79812804785,,,,,,,,,,,,,,,,,,,2.0,14750.281700625175,1450.0,0.375,6.1796691888313084,3.5
3791.0,-30.00000032925541,4.802440423360877,34.89835287734053,28.37185790939259,6.438315467264207,-26.356168749603437,-39.86624839073045,2.7944838876122455,-5.1975591428847,-5.19755914288335,39.796705546408894,37569.03279414087,20599.999106463103,20599.999106463103,58169.03190060397,80000.18953682602,79990.10689015826,20599.999106463103,100590.10599662137,100590.10599662137,100590.10599662137,126529.43359113527,123829.90503997388,2699.5285511613943,0.0,93290.66543188949,50859.508689204544,47145.72971409438,25939.327594513903,73085.05730860829,19779.333490897567,1450.0,0.0,0.8866491712890743,2.863766837663705,0.0014957518510113484,1.0,1.0,-5.1975591428847,351933.2622795507,1545786.4193394291,4.392271447509746,1545786.4193394291,4.392271447509746,0.7625229844076931,0.0917837652894387,3.6287866669911315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866669911315,1.2786945400967682,1.278993039087474,2.837883914571587,6013.1354782421395,14750.281705536709,6484.532457659757,0.00041603514502077017,25708.500937930028,2621.5375217765527,19382.70146085708,1976.485493094694,0.7539413327775975,0.7539413327775975,32739.764413937402,32395.05729023726,1.013318559626106,0.8,4333.524504660857,4287.898129693729,1.013318559626106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271971072707,4.802440423360877,-1.053991447701839,5.856431871062716,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982479776651,0.00023343235743903477,198.9222125337382,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493629891623,0.09178376528942063,0.09178376528942063,0.09178376528942063,0.09178374393701925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.24047647865,589.7529270387016,0.0,0.09178376528942063,0.0917837652894387,0.0917837652894387,0.375,0.375,0.5,6.009274204260976,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,25939.327594513903,19779.333490897567,0.7625229844076931,0.7968703214897844,3.8782882199523856,0.7959086856151724,0.514045335361813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685726623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915753478695,261.36915753478695,-11.780842465213027,244.97191542385144,277.76639964572246,119599.20859400977,119599.20743080134,0.001163208445791661,0.0,nan,277.76639964572246,4.616399645722481,271.20750280134826,-1.942497198651722,264.64860595697405,-8.501394043025925,258.08970911259985,-15.060290887400129,251.53081226822565,-21.619187731774332,244.97191542385144,-28.178084576148535,1.0,1.0,25762.5980482374,25762.5980482374,277.27986707746294,4.129867077462961,277.27986707746294,277.27986707746294,79990.10709919776,79990.10689015826,0.00020903949916828424,0.0,8575.796259387458,8575.796259387458,0.9047748013930812,3646.930600326087,277.27986707746294,4.129867077462961,1.0,0.002,0.2627181766542763,0.004562246346709222,0.00040690720339857476,0.001593092796599033,0.20345360169928736,0.20345360169928736,0.0,-2.392183673372017e-15,0.9999997663596946,0.9999997663596946,0.0,0.09178374384505174,2.1444386956284508e-08,0.0,0.0,0.0,1601652.144882336,267.9524408571153,0.0,1.0,1279917.8081528316,2616.7981283314757,,,,,,,,,,,,,,,,,,,2.0,14750.281705536709,1450.0,0.375,6.1796691888313084,3.5
3792.0,-30.000000323733715,4.802440431037563,34.898352869695294,28.371857839543395,6.438315480717639,-26.35616874328859,-39.86624839073045,2.7944839002725295,-5.1975591217437795,-5.197559121777033,39.796705534238924,37569.03288698154,20599.99907879806,20599.99907879806,58169.031965779606,80000.18943212762,79990.10677562103,20599.99907879806,100590.10585441909,100590.10585441909,100590.10585441909,126529.43345179321,123829.90518700956,2699.5282647836552,0.0,93290.66535702496,50859.508811879175,47145.72949460643,25939.32759737412,73085.05709198055,19779.33349228868,1450.0,0.0,0.8866491714410966,2.863766839897137,0.0014957518510113484,1.0,1.0,-5.1975591217437795,351933.2625700308,1545786.418817066,4.392271442400167,1545786.418817066,4.392271442400167,0.7625229843772424,0.0917837651805089,3.6287866743470096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866743470096,1.278694540038102,1.278993039028794,2.837883920454435,6013.135490707189,14750.281709923742,6484.532453402514,0.00041603514236250203,25708.500865185844,2621.5375143587103,19382.701448131895,1976.4854917970863,0.7539413344159529,0.7539413344159529,32739.76446703057,32395.05729023726,1.0133185616801943,0.8,4333.524511688413,4287.898129693729,1.0133185616801943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271962145666,4.802440431037563,-1.0539914321601804,5.856431863197743,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824792019573,0.00023343235757318924,198.92221252922087,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493641173381,0.09178376518050678,0.09178376518050678,0.09178376518050678,0.09178374402433775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2435016077,589.7529260405956,0.0,0.09178376518050678,0.0917837651805089,0.0917837651805089,0.375,0.375,0.5,6.00927356957186,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,3.325340003357269e-11,25939.32759737412,19779.33349228868,0.7625229843772424,0.7968703271688589,3.878288214421935,0.7959086888660631,0.5140453381557788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685369296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575427333,261.3691575427333,-11.780842457266658,244.9719154316037,277.76639965386295,119599.20888867798,119599.20767307765,0.0012156003090127545,0.0,nan,277.76639965386295,4.61639965386297,271.2075028094111,-1.942497190588881,264.64860596495924,-8.501394035040732,258.0897091205074,-15.060290879492584,251.53081227605554,-21.619187723944435,244.9719154316037,-28.178084568396287,1.0,1.0,25762.5980482374,25762.5980482374,277.27986708521337,4.129867085213391,277.27986708521337,277.27986708521337,79990.10696516348,79990.10677562103,0.00018954245024360716,0.0,8575.796259387458,8575.796259387458,0.904774800939169,3646.930607718745,277.27986708521337,4.129867085213391,1.0,0.002,0.2627181979013055,0.004562246255977176,0.00040690723632453153,0.0015930927636738288,0.20345361816226576,0.20345361816226576,0.0,-1.639747365667077e-15,0.9999997685099139,0.9999997685099139,0.0,0.0917837439334772,2.1247031704219736e-08,0.0,0.0,0.0,1601652.1449067218,267.9524408782562,0.0,1.0,1279917.8080801277,2616.798128628699,,,,,,,,,,,,,,,,,,,2.0,14750.281709923742,1450.0,0.375,6.1796691888313084,3.5
3793.0,-30.00000031867424,4.802440438952764,34.898352862172196,28.371857769694202,6.4383154955233,-26.356168737254507,-39.86624839073045,2.794483914103535,-5.197559099948251,-5.197559099967721,39.79670552247018,37569.03297942475,20599.999050176197,20599.999050176197,58169.032029600945,80000.1893284096,79990.10666772226,20599.999050176197,100590.10571789845,100590.10571789845,100590.10571789845,126529.43331850933,123829.90533742294,2699.5279810863863,0.0,93290.66528420446,50859.5089352195,47145.72927664995,25939.327600610883,73085.05687726084,19779.333493999064,1450.0,0.0,0.8866491715949929,2.8637668421996922,0.0014957518510113484,1.0,1.0,-5.197559099948251,351933.2628695017,1545786.418312026,4.392271437227603,1545786.418312026,4.392271437227603,0.7625229843480311,0.09178376507256618,3.6287866818124934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866818124934,1.2786945399740106,1.2789930389646877,2.837883926435041,6013.135503379375,14750.281713643872,6484.5324487516045,0.00041603513961897164,25708.500792228428,2621.537506919124,19382.701434230017,1976.4854903794892,0.7539413360147912,0.7539413360147912,32739.764520914843,32395.05729023726,1.0133185637648892,0.8,4333.524518820683,4287.898129693729,1.0133185637648892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271952909872,4.802440438952764,-1.0539914161079889,5.856431855060753,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824786753777,0.0002334323576961121,198.92221252508168,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493652623242,0.09178376507260509,0.09178376507260509,0.09178376507260509,0.0917837441140656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2464998309,589.7529250513811,0.0,0.09178376507260509,0.09178376507256618,0.09178376507256618,0.375,0.375,0.5,6.0092729408215035,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,1.949729266925715e-11,25939.327600610883,19779.333493999064,0.7625229843480311,0.7968703328136174,3.8782882088360924,0.7959086920776447,0.5140453409308862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685039675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575510408,261.3691575510408,-11.780842448959163,244.97191543895497,277.76639966312666,119599.20919433965,119599.20792349598,0.0012708437061490698,0.0,nan,277.76639966312666,4.6163996631266855,271.2075028182923,-1.9424971817076653,264.64860597345796,-8.501394026542016,258.0897091286236,-15.060290871376367,251.5308122837893,-21.61918771621069,244.97191543895497,-28.17808456104501,1.0,1.0,25762.5980482374,25762.5980482374,277.2798670944409,4.129867094440897,277.2798670944409,277.2798670944409,79990.10682807326,79990.10666772226,0.00016035100270528346,0.0,8575.796259387458,8575.796259387458,0.9047748004784932,3646.930615221556,277.2798670944409,4.129867094440897,1.0,0.002,0.2627182189493752,0.004562246166246158,0.00040690726894288443,0.0015930927310597207,0.2034536344714422,0.2034536344714422,0.0,2.60512098004817e-15,0.9999997706776776,0.9999997706776776,0.0,0.09178374402450001,2.1048066160810144e-08,0.0,0.0,0.0,1601652.1449318626,267.9524409000517,0.0,1.0,1279917.8080051753,2616.79812893512,,,,,,,,,,,,,,,,,,,2.0,14750.281713643872,1450.0,0.375,6.1796691888313084,3.5
3794.0,-30.000000314018298,4.802440447102756,34.89835285476855,28.371857734769605,6.4383155085163795,-26.356168731764825,-39.86624839073045,2.794483926262894,-5.197559078108611,-5.1975590781405385,39.796705510868165,37569.03306013217,20599.999022001186,20599.999022001186,58169.03208213336,80000.18923959561,79990.10656108116,20599.999022001186,100590.10558308235,100590.10558308235,100590.10558308235,126529.43318699783,123829.90548694725,2699.5277000505853,0.0,93290.66522203748,50859.50904257403,47145.72908829273,25939.327603915484,73085.0566922082,19779.33349577332,1450.0,0.0,0.8866491717485773,2.8637668445069475,0.0014957518510113484,1.0,1.0,-5.197559078108611,351933.26316958346,1545786.417813358,4.39227143206552,1545786.417813358,4.39227143206552,0.762522984319288,0.09178376496565722,3.628786688257825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786688257825,1.2786945399176657,1.2789930389083297,2.8378839316006466,6013.135514324674,14750.281716692794,6484.532444662799,0.00041603513724019093,25708.50072943422,2621.537500515897,19382.701422008304,1976.4854891332213,0.753941337380932,0.753941337380932,32739.764567435872,32395.05729023726,1.0133185655647121,0.8,4333.524524978333,4287.898129693729,1.0133185655647121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271943818271,4.802440447102756,-1.0539913999480426,5.856431847050799,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824781907951,0.00023343235780923132,198.92221252127263,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493662508488,0.09178376496563993,0.09178376496563993,0.09178376496563993,0.09178374420391183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2494702097,589.7529240713558,0.0,0.09178376496563993,0.09178376496565722,0.09178376496565722,0.375,0.375,0.5,6.009272317967744,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,3.1946001399774104e-11,25939.327603915484,19779.33349577332,0.762522984319288,0.7968703377091553,3.8782882038319073,0.7959086948116839,0.5140453433367522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684737645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915755944227,261.36915755944227,-11.780842440557706,244.97191544589194,277.76639967299263,119599.20944132279,119599.20815609852,0.0012852242422475026,0.0,nan,277.76639967299263,4.616399672992657,271.2075028275725,-1.9424971724274656,264.6486059821524,-8.501394017847588,258.0897091367322,-15.060290863267767,251.5308122913121,-21.61918770868789,244.97191544589194,-28.17808455410804,1.0,1.0,25762.5980482374,25762.5980482374,277.27986710383294,4.129867103832964,277.27986710383294,277.27986710383294,79990.10678875721,79990.10656108116,0.0002276760496897623,0.0,8575.796259387458,8575.796259387458,0.9047748000807684,3646.930621699114,277.27986710383294,4.129867103832964,1.0,0.002,0.26271823980002906,0.004562246077377712,0.00040690730125551004,0.0015930926987441998,0.20345365062775503,0.20345365062775503,0.0,-2.90132501357121e-16,0.9999997728285117,0.9999997728285117,0.0,0.09178374411500273,2.0850654487862435e-08,0.0,0.0,0.0,1601652.1449570553,267.95244092189137,0.0,1.0,1279917.8079300658,2616.7981292421696,,,,,,,,,,,,,,,,,,,2.0,14750.281716692794,1450.0,0.375,6.1796691888313084,3.5
3795.0,-30.00000030969481,4.802440455474963,34.89835284747797,28.37185769984501,6.438315518811277,-26.356168726844224,-39.86624839073045,2.7944839359606606,-5.1975590568339385,-5.197559056823835,39.796705499321156,37569.0331266231,20599.99899533552,20599.99899533552,58169.03212195862,80000.18916864651,79990.10645281385,20599.99899533552,100590.10544814938,100590.10544814938,100590.10544814938,126529.43305519527,123829.90563355832,2699.5274216369558,0.0,93290.66517216201,50859.50913013842,47145.72893558178,25939.327607045896,73085.05654262767,19779.33349741654,1450.0,0.0,0.8866491718990672,2.863766846754511,0.0014957518510113484,1.0,1.0,-5.1975590568339385,351933.2634619021,1545786.4173171944,4.392271427007441,1545786.4173171944,4.392271427007441,0.7625229842906137,0.09178376485977144,3.628786693417026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786693417026,1.2786945398727272,1.2789930388633806,2.837883935735122,6013.13552308513,14750.281719159624,6484.532441401752,0.0004160351353377216,25708.500679138957,2621.5374953872074,19382.701412260816,1976.4854881392541,0.7539413384767638,0.7539413384767638,32739.7646046739,32395.05729023726,1.0133185670053906,0.8,4333.524529907259,4287.898129693729,1.0133185670053906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271935213712,4.802440455474963,-1.0539913839949788,5.856431839469942,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982477740804,0.00023343235791427566,198.92221251773555,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493670421189,0.0917837648597874,0.0917837648597874,0.0917837648597874,0.0917837442915246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2524126186,589.7529231005565,0.0,0.0917837648597874,0.09178376485977144,0.09178376485977144,0.375,0.375,0.5,6.009271700924852,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,25939.327607045896,19779.33349741654,0.7625229842906137,0.7968703417006463,3.878288199600672,0.795908696985558,0.5140453452986048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684459708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575676452,261.3691575676452,-11.780842432354802,244.97191545240804,277.7663996828823,119599.20961577214,119599.20836092684,0.0012548452933143466,0.0,nan,277.7663996828823,4.6163996828823315,271.20750283678746,-1.942497163212522,264.6486059906926,-8.501394009307376,258.08970914459775,-15.06029085540223,251.5308122985029,-21.619187701497083,244.97191545240804,-28.178084547591936,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671125249,4.129867112524948,277.2798671125249,277.2798671125249,79990.10673041713,79990.10645281385,0.0002776032779365778,0.0,8575.796259387458,8575.796259387458,0.9047747997624074,3646.930626884111,277.2798671125249,4.129867112524948,1.0,0.002,0.262718260456202,0.004562245989294721,0.0004069073332664409,0.001593092666736158,0.20345366663322045,0.20345366663322045,0.0,2.598615767013257e-15,0.9999997749474628,0.9999997749474628,0.0,0.09178374420360229,2.0656169151940026e-08,0.0,0.0,0.0,1601652.144981595,267.95244094316604,0.0,1.0,1279917.8078569013,2616.7981295412756,,,,,,,,,,,,,,,,,,,2.0,14750.281719159624,1450.0,0.375,6.1796691888313084,3.5
3796.0,-30.00000030581513,4.80244046408554,34.898352840311375,28.371857629995816,6.438315536369998,-26.356168721596617,-39.86624839073045,2.7944839521514844,-5.1975590343290605,-5.197559034327633,39.79670548831474,37569.0332153848,20599.998966731135,20599.998966731135,58169.03218211593,80000.18907072846,79990.10635454861,20599.998966731135,100590.10532127974,100590.10532127974,100590.10532127974,126529.43293209648,123829.90578620601,2699.5271458904567,0.0,93290.66510664331,50859.50925129966,47145.72872815961,25939.32761081674,73085.05633897634,19779.333499592416,1450.0,0.0,0.8866491720537628,2.863766849132047,0.0014957518510113484,1.0,1.0,-5.1975590343290605,351933.26377112383,1545786.416845528,4.392271421808012,1545786.416845528,4.392271421808012,0.7625229842636477,0.09178376475486183,3.6287867009010015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867009010015,1.278694539797701,1.2789930387883368,2.8378839417544572,6013.13553583938,14750.281721154857,6484.5324359573,0.0004160351324792864,25708.50060806272,2621.5374881394487,19382.701395986984,1976.485486479785,0.7539413399281701,0.7539413399281701,32739.76465869165,32395.05729023726,1.0133185690952493,0.8,4333.5245370571965,4287.898129693729,1.0133185690952493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271925983558,4.80244046408554,-1.0539913672523804,5.85643183133792,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982477337011,0.00023343235800853568,198.92221251456155,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549368189941,0.09178376475489797,0.09178376475489797,0.09178376475489797,0.09178374438373835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.25532895274,589.7529221383825,0.0,0.09178376475489797,0.09178376475486183,0.09178376475486183,0.375,0.375,0.5,6.0092710897894985,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25939.32761081674,19779.333499592416,0.7625229842636477,0.7968703470892633,3.8782881941592486,0.7959087000264693,0.5140453479454895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684201614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915757630555,261.36915757630555,-11.780842423694423,244.97191545856913,277.76639969404204,119599.20994232375,119599.2086174914,0.0013248323510678893,0.0,nan,277.76639969404204,4.616399694042059,271.2075028469475,-1.9424971530525,264.6486059998529,-8.501394000147059,258.0897091527583,-15.060290847241674,251.53081230566372,-21.61918769433626,244.97191545856913,-28.17808454143085,1.0,1.0,25762.5980482374,25762.5980482374,277.27986712356267,4.12986712356269,277.27986712356267,277.27986712356267,79990.10658766053,79990.10635454861,0.00023311191762331873,0.0,8575.796259387458,8575.796259387458,0.9047747993005906,3646.9306344055067,277.27986712356267,4.12986712356269,1.0,0.002,0.2627182809143924,0.004562245902276497,0.00040690736497176497,0.001593092635027622,0.20345368248588247,0.20345368248588247,0.0,-6.132247487578013e-16,0.9999997771044645,0.9999997771044645,0.0,0.09178374429667044,2.0458191392788267e-08,0.0,0.0,0.0,1601652.1450075535,267.9524409656709,0.0,1.0,1279917.8077795096,2616.798129857677,,,,,,,,,,,,,,,,,,,2.0,14750.281721154857,1450.0,0.375,6.1796691888313084,3.5
3797.0,-30.000000302293074,4.802440472928105,34.89835283326589,28.37185759507122,6.438315550544044,-26.35616871700936,-39.86624839073045,2.79448396526034,-5.197559011943952,-5.197559011971133,39.79670547747368,37569.03328690859,20599.998938892426,20599.998938892426,58169.03222580101,80000.18899449681,79990.10625716181,20599.998938892426,100590.10519605424,100590.10519605424,100590.10519605424,126529.43281065459,123829.90593786162,2699.526872792971,0.0,93290.66505594252,50859.5093483544,47145.7285639868,25939.327614600345,73085.05617858714,19779.333501789406,1450.0,0.0,0.8866491722072933,2.8637668514969015,0.0014957518510113484,1.0,1.0,-5.197559011943952,351933.26407869806,1545786.4163804064,4.39227141664774,1545786.4163804064,4.39227141664774,0.7625229842371206,0.0917837646510212,3.6287867068110673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867068110673,1.278694539736956,1.2789930387275779,2.837883946511225,6013.135545918401,14750.281722489639,6484.5324315492235,0.00041603513020697626,25708.50055222044,2621.5374824451205,19382.70138281095,1976.4854851362034,0.7539413410533142,0.7539413410533142,32739.764701349242,32395.05729023726,1.0133185707456023,0.8,4333.5245427034715,4287.898129693729,1.0133185707456023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271917000478,4.802440472928105,-1.0539913504954699,5.856431823423575,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824769704386,0.00023343235809410702,198.92221251168013,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493690963717,0.09178376465103502,0.09178376465103502,0.09178376465103502,0.09178374447542505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.25821758487,589.7529211853531,0.0,0.09178376465103502,0.0917837646510212,0.0917837646510212,0.375,0.375,0.5,6.009270484519529,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,25939.327614600345,19779.333501789406,0.7625229842371206,0.7968703513812372,3.8782881895814794,0.7959087023708643,0.5140453500522282,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683970015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575850001,261.3691575850001,-11.780842414999881,244.97191546434726,277.766399705653,119599.21017468169,119599.20884463146,0.0013300502330113575,0.0,nan,277.766399705653,4.616399705653009,271.20750285739183,-1.942497142608147,264.64860600913073,-8.501393990869246,258.0897091608695,-15.06029083913046,251.5308123126084,-21.619187687391587,244.97191546434726,-28.178084535652715,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671345632,4.129867134563199,277.2798671345632,277.2798671345632,79990.10653415842,79990.10625716181,0.0002769966085907072,0.0,8575.796259387458,8575.796259387458,0.9047747989358956,3646.930640345123,277.2798671345632,4.129867134563199,1.0,0.002,0.2627183011762103,0.004562245816118144,0.00040690739637284023,0.0015930926036263956,0.20345369818642012,0.20345369818642012,0.0,-7.641456911677835e-16,0.9999997792439521,0.9999997792439521,0.0,0.09178374438920006,2.0261821144475044e-08,0.0,0.0,0.0,1601652.1450333758,267.952440988056,0.0,1.0,1279917.807702526,2616.7981301723926,,,,,,,,,,,,,,,,,,,2.0,14750.281722489639,1450.0,0.375,6.1796691888313084,3.5
3798.0,-30.000000299155456,4.802440482006436,34.89835282634474,28.371857560146623,6.438315567362806,-26.356168712503646,-39.86624839073045,2.7944839807109707,-5.197558989164293,-5.197558989158868,39.79670546696784,37569.03336379684,20599.998910600523,20599.998910600523,58169.03227439737,80000.1889121133,79990.10616478091,20599.998910600523,100590.10507538143,100590.10507538143,100590.10507538143,126529.43269401559,123829.90609166442,2699.5266023511585,0.0,93290.66500257271,50859.50945425635,47145.72838701818,25939.327618634154,73085.05600565232,19779.333504203478,1450.0,0.0,0.8866491723617038,2.863766853903466,0.0014957518510113484,1.0,1.0,-5.197558989164293,351933.26439169614,1545786.415928699,4.392271411457893,1545786.415928699,4.392271411457893,0.7625229842116072,0.091783764548171,3.628786713370413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786713370413,1.2786945396653595,1.2789930386559645,2.837883951799844,6013.135557124349,14750.281723298698,6484.532426353663,0.0004160351276431125,25708.500491042763,2621.5374762067336,19382.70136728107,1976.4854835525966,0.7539413422433682,0.7539413422433682,32739.764748693204,32395.05729023726,1.013318572577263,0.8,4333.524548970047,4287.898129693729,1.013318572577263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271907871158,4.802440482006436,-1.0539913333739541,5.8564318153803905,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824766438808,0.00023343235817033752,198.92221250911322,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493701023828,0.09178376454817214,0.09178376454817214,0.09178376454817214,0.09178374456853966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.26107925473,589.7529202412279,0.0,0.09178376454817214,0.091783764548171,0.091783764548171,0.375,0.375,0.5,6.009269885134294,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25939.327618634154,19779.333504203478,0.7625229842116072,0.7968703560032742,3.8782881847116655,0.7959087049190827,0.514045352320607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683759763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157593928,261.369157593928,-11.780842406071997,244.97191546976964,277.7663997180864,119599.21045362462,119599.20908786984,0.0013657547935124038,0.0,nan,277.7663997180864,4.616399718086427,271.2075028684231,-1.9424971315768857,264.6486060187597,-8.501393981240255,258.08970916909635,-15.060290830903625,251.53081231943298,-21.619187680566995,244.97191546976964,-28.178084530230336,1.0,1.0,25762.5980482374,25762.5980482374,277.2798671466031,4.1298671466031465,277.2798671466031,277.2798671466031,79990.10648799645,79990.10616478091,0.0003232155431760475,0.0,8575.796259387458,8575.796259387458,0.9047747985311353,3646.930646937265,277.2798671466031,4.1298671466031465,1.0,0.002,0.2627183212409218,0.004562245730908518,0.0004069074274689619,0.0015930925725332543,0.20345371373448093,0.20345371373448093,0.0,2.216109240560371e-15,0.9999997813915341,0.9999997813915341,0.0,0.09178374448346303,2.0064707961031383e-08,0.0,0.0,0.0,1601652.145059652,267.9524410108357,0.0,1.0,1279917.807624185,2616.7981304926575,,,,,,,,,,,,,,,,,,,2.0,14750.281723298698,1450.0,0.375,6.1796691888313084,3.5
3799.0,-30.000000296355104,4.802440491316,34.8983528195451,28.37185749029743,6.438315582791627,-26.356168708440435,-39.86624839073045,2.794483994876963,-5.197558966429483,-5.197558966379428,39.79670545662932,37569.03343125008,20599.99888285258,20599.99888285258,58169.03231410266,80000.18884179034,79990.10607356118,20599.99888285258,100590.10495641376,100590.10495641376,100590.10495641376,126529.43257912748,123829.90624458167,2699.5263345458034,0.0,93290.66495789144,50859.50954735107,47145.72823393375,25939.32762271371,73085.05585664746,19779.3335066644,1450.0,0.0,0.8866491725152782,2.8637668563052694,0.0014957518510113484,1.0,1.0,-5.197558966429483,351933.2647040749,1545786.4154841618,4.392271406296149,1545786.4154841618,4.392271406296149,0.7625229841865552,0.09178376444631053,3.6287867191138576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867191138576,1.2786945395997162,1.2789930385903059,2.837883956437177,6013.135566950302,14750.28172353202,6484.532421590112,0.00041603512536854214,25708.50043803975,2621.537470801931,19382.7013530425,1976.4854821006663,0.7539413432439163,0.7539413432439163,32739.76479014817,32395.05729023726,1.0133185741810884,0.8,4333.52455445714,4287.898129693729,1.0133185741810884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472718989173645,4.802440491316,-1.053991316175849,5.856431807491849,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824763524219,0.00023343235823837464,198.92221250682223,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493709832586,0.09178376444631704,0.09178376444631704,0.09178376444631704,0.0917837446614151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.26391334296,589.7529193062063,0.0,0.09178376444631704,0.09178376444631053,0.09178376444631053,0.375,0.375,0.5,6.0092692915922,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,25939.32762271371,19779.3335066644,0.7625229841865552,0.7968703600214893,3.878288180320935,0.7959087070850461,0.5140453542915775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683572462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576028899,261.3691576028899,-11.780842397110064,244.97191547483013,277.7663997309497,119599.21068696522,119599.20931601878,0.001370946427430788,0.0,nan,277.7663997309497,4.616399730949695,271.2075028797258,-1.9424971202741972,264.64860602850183,-8.501393971498146,258.08970917727794,-15.060290822722038,251.53081232605402,-21.61918767394596,244.97191547483013,-28.17808452516985,1.0,1.0,25762.5980482374,25762.5980482374,277.27986715874573,4.129867158745753,277.27986715874573,277.27986715874573,79990.10631272286,79990.10607356118,0.00023916167265269905,0.0,8575.796259387458,8575.796259387458,0.9047747981767221,3646.930652709427,277.27986715874573,4.129867158745753,1.0,0.002,0.2627183411100088,0.004562245646552059,0.0004069074582620562,0.0015930925417406813,0.2034537291310281,0.2034537291310281,0.0,2.7373936450914016e-15,0.9999997835228884,0.9999997835228884,0.0,0.09178374457722632,1.986908421634036e-08,0.0,0.0,0.0,1601652.145085876,267.9524410335705,0.0,1.0,1279917.8075460016,2616.7981308122885,,,,,,,,,,,,,,,,,,,2.0,14750.28172353202,1450.0,0.375,6.1796691888313084,3.5
