time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3800.0,-30.000000293843172,4.8024405008476,34.89835281286185,28.37185749029743,6.438315596582872,-26.356168704800574,-39.86624839073045,2.7944840075402624,-5.197558943853551,-5.1975589439137115,39.79670544638585,37569.033488934336,20599.998856208298,20599.998856208298,58169.03234514264,80000.18878387383,79990.10598176086,20599.998856208298,100590.10483796916,100590.10483796916,100590.10483796916,126529.4324647632,123829.90639541685,2699.526069346352,0.0,93290.6649219586,50859.50962701918,47145.72810548824,25939.32762679403,73085.05573228227,19779.333509131426,1450.0,0.0,0.8866491726675402,2.863766858690308,0.0014957518510113484,1.0,1.0,-5.197558943853551,351933.26501427323,1545786.4150455706,4.392271401178513,1545786.4150455706,4.392271401178513,0.7625229841617159,0.09178376434549251,3.6287867239929694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867239929694,1.2786945395410356,1.2789930385316117,2.8378839603831083,6013.135575311256,14750.281723261032,6484.532417331838,0.0004160351234070218,25708.500393571034,2621.5374662673835,19382.70134031423,1976.4854808027442,0.7539413440529302,0.7539413440529302,32739.764825364564,32395.05729023726,1.0133185755435532,0.8,4333.524559118478,4287.898129693729,1.0133185755435532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271890319705,4.8024405008476,-1.0539912990694713,5.856431799917071,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824760909909,0.00023343235829940216,198.92221250476726,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493717315711,0.09178376434548265,0.09178376434548265,0.09178376434548265,0.09178374475361739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.26671984495,589.7529183802868,0.0,0.09178376434548265,0.09178376434549251,0.09178376434549251,0.375,0.375,0.5,6.009268703821706,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,6.014033715473488e-11,25939.32762679403,19779.333509131426,0.7625229841617159,0.7968703634160423,3.8782881764509254,0.7959087088641146,0.5140453559555785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268340529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915761170445,261.36915761170445,-11.780842388295525,244.97191547952974,277.7663997438791,119599.21087352639,119599.2095251164,0.0013484100019186358,0.0,nan,277.7663997438791,4.616399743879128,271.2075028910092,-1.9424971089907785,264.64860603813935,-8.501393961860629,258.0897091852695,-15.060290814730479,251.53081233239962,-21.619187667600357,244.97191547952974,-28.178084520470236,1.0,1.0,25762.5980482374,25762.5980482374,277.27986717050686,4.129867170506884,277.27986717050686,277.27986717050686,79990.10635484858,79990.10598176086,0.0003730877215275541,0.0,8575.796259387458,8575.796259387458,0.9047747978756447,3646.9306576129343,277.27986717050686,4.129867170506884,1.0,0.002,0.2627183607859078,0.004562245562997097,0.0004069074887558001,0.0015930925112373083,0.20345374437790006,0.20345374437790006,0.0,-6.89162268918686e-15,0.99999978562756,0.99999978562756,0.0,0.091783744669583,1.967590951711521e-08,0.0,0.0,0.0,1601652.1451119175,267.9524410561464,0.0,1.0,1279917.80746836,2616.7981311296885,,,,,,,,,,,,,,,,,,,2.0,14750.281723261032,1450.0,0.375,6.1796691888313084,3.5
3801.0,-30.00000029167306,4.802440510606469,34.89835280630142,28.371857420448237,6.438315614291045,-26.356168701076665,-39.86624839073045,2.794484023694654,-5.197558920919505,-5.197558920915839,39.79670543656056,37569.03355729823,20599.998828935946,20599.998828935946,58169.032386234176,80000.18871322741,79990.10589654783,20599.998828935946,100590.10472548378,100590.10472548378,100590.10472548378,126529.4323566163,123829.90654984003,2699.5258067762684,0.0,93290.6648790847,50859.50972315562,47145.727951032306,25939.327631132517,73085.05558216482,19779.333511827946,1450.0,0.0,0.8866491728202621,2.8637668611132145,0.0014957518510113484,1.0,1.0,-5.197558920919505,351933.2653293956,1545786.4146231676,4.39227139604542,1545786.4146231676,4.39227139604542,0.762522984138135,0.0917837642457269,3.6287867300284886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867300284886,1.2786945394661782,1.2789930384567367,2.8378839652693073,6013.135585664526,14750.281722560683,6484.532411899638,0.00041603512095783363,25708.500338996855,2621.537460702366,19382.70132407702,1976.4854791470098,0.7539413450218129,0.7539413450218129,32739.76486892766,32395.05729023726,1.0133185772289386,0.8,4333.5245648846085,4287.898129693729,1.0133185772289386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727188151938,4.802440510606469,-1.053991281557269,5.856431792163738,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824758651246,0.00023343235835212762,198.92221250299184,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493726572427,0.09178376424575631,0.09178376424575631,0.09178376424575631,0.09178374484708096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2695001001,589.7529174630426,0.0,0.09178376424575631,0.0917837642457269,0.0917837642457269,0.375,0.375,0.5,6.009268121871625,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,25939.327631132517,19779.333511827946,0.762522984138135,0.7968703674767549,3.878288172027346,0.7959087110611619,0.5140453579468348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683255347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576207234,261.3691576207234,-11.780842379276578,244.97191548391072,277.76639975753613,119599.21113908743,119599.2097593975,0.001379689918338558,0.0,nan,277.76639975753613,4.616399757536158,271.2075029028111,-1.942497097188891,264.648606048086,-8.501393951913997,258.0897091933609,-15.060290806639102,251.5308123386358,-21.61918766136418,244.97191548391072,-28.178084516089257,1.0,1.0,25762.5980482374,25762.5980482374,277.27986718356823,4.129867183568251,277.27986718356823,277.27986718356823,79990.1061813881,79990.10589654783,0.00028484026552177966,0.0,8575.796259387458,8575.796259387458,0.9047747975032084,3646.930663678631,277.27986718356823,4.129867183568251,1.0,0.002,0.26271838026680727,0.004562245480428003,0.00040690751894782327,0.0015930924810571279,0.20345375947391164,0.20345375947391164,0.0,4.9509008004378074e-15,0.9999997877523122,0.9999997877523122,0.0,0.09178374476483517,1.9480891734938436e-08,0.0,0.0,0.0,1601652.1451383708,267.9524410790805,0.0,1.0,1279917.8073894917,2616.798131452131,,,,,,,,,,,,,,,,,,,2.0,14750.281722560683,1450.0,0.375,6.1796691888313084,3.5
3802.0,-30.000000289886657,4.802440520605442,34.898352799869926,28.371857420448237,6.438315635465175,-26.35616869735148,-39.86624839073045,2.7944840429300206,-5.197558896892986,-5.197558896930219,39.79670542715768,37569.033634039864,20599.998800123456,20599.998800123456,58169.032434163324,80000.18863278853,79990.10581887071,20599.998800123456,100590.10461899417,100590.10461899417,100590.10461899417,126529.43225499864,123829.90670814105,2699.5255468575865,0.0,93290.66483128142,50859.50983253287,47145.72777638728,25939.327636004466,73085.05541239174,19779.333514966176,1450.0,0.0,0.8866491729770357,2.8637668636514375,0.0014957518510113484,1.0,1.0,-5.197558896892986,351933.26565951825,1545786.4142187221,4.392271390776143,1545786.4142187221,4.392271390776143,0.7625229841159007,0.09178376414686842,3.628786737008451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786737008451,1.278694539377044,1.2789930383675816,2.8378839709257915,6013.135597649937,14750.281721338308,6484.532405431409,0.00041603511809968187,25708.50027637327,2621.5374543165376,19382.701304743052,1976.4854771754935,0.7539413461063001,0.7539413461063001,32739.764919307545,32395.05729023726,1.0133185791780543,0.8,4333.524571553027,4287.898129693729,1.0133185791780543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271872222075,4.802440520605442,-1.0539912633671111,5.856431783972553,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824756791977,0.0002334323583955297,198.9222125015304,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549373727764,0.09178376414682539,0.09178376414682539,0.09178376414682539,0.09178374494465984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.27225384454,589.7529165545594,0.0,0.09178376414682539,0.09178376414686842,0.09178376414686842,0.375,0.375,0.5,6.00926754579995,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,25939.327636004466,19779.333514966176,0.7625229841159007,0.7968703720564081,3.8782881670871183,0.7959087135658193,0.5140453601909694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683125797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915763019,261.36915763019,-11.780842369809989,244.9719154879962,277.7663997723837,119599.2114669996,119599.21001885306,0.0014481465390958133,0.0,nan,277.7663997723837,4.616399772383716,271.2075029155062,-1.9424970844937661,264.6486060586287,-8.501393941371305,258.0897092017512,-15.060290798248786,251.5308123448737,-21.619187655126268,244.9719154879962,-28.178084512003778,1.0,1.0,25762.5980482374,25762.5980482374,277.27986719849616,4.129867198496186,277.27986719849616,277.27986719849616,79990.10624791293,79990.10581887071,0.0004290422220947221,0.0,8575.796259387458,8575.796259387458,0.904774797072493,3646.930670693493,277.27986719849616,4.129867198496186,1.0,0.002,0.26271839955076004,0.00456224539885888,0.00040690754883572884,0.0015930924511619736,0.2034537744178644,0.2034537744178644,0.0,-2.297641243931281e-15,0.9999997898979416,0.9999997898979416,0.0,0.09178374486291065,1.9283957776587294e-08,0.0,0.0,0.0,1601652.1451660856,267.952441103107,0.0,1.0,1279917.8073068645,2616.7981317899125,,,,,,,,,,,,,,,,,,,2.0,14750.281721338308,1450.0,0.375,6.1796691888313084,3.5
3803.0,-30.00000028839048,4.802440530833916,34.89835279356243,28.371857350599043,6.438315652691667,-26.35616869428227,-39.86624839073045,2.7944840585834476,-5.197558873328319,-5.1975588733327855,39.796705417870115,37569.033692085504,20599.998772583403,20599.998772583403,58169.03246466891,80000.18857584217,79990.10574069979,20599.998772583403,100590.1045132832,100590.1045132832,100590.1045132832,126529.43215405868,123829.90686449427,2699.525289564413,0.0,93290.66479927032,50859.50991551377,47145.72764861839,25939.32764077549,73085.05528939387,19779.33351803411,1450.0,0.0,0.8866491731309004,2.86376686614092,0.0014957518510113484,1.0,1.0,-5.197558873328319,351933.26598329976,1545786.413820834,4.392271385604639,1545786.413820834,4.392271385604639,0.7625229840939232,0.0917837640490385,3.628786742250158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786742250158,1.2786945393045075,1.2789930382950283,2.83788397518604,6013.135606676892,14750.281719519331,6484.532400167667,0.0004160351158971376,25708.500230416445,2621.537449630245,19382.701289009376,1976.485475571105,0.7539413468420519,0.7539413468420519,32739.764957141073,32395.05729023726,1.013318580641772,0.8,4333.524576560776,4287.898129693729,1.013318580641772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271863335363,4.802440530833916,-1.0539912453091977,5.856431776143114,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824755234765,0.00023343235843188072,198.92221250030636,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549374531688,0.09178376404910182,0.09178376404910182,0.09178376404910182,0.09178374504037547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2749798841,589.7529156552201,0.0,0.09178376404910182,0.0917837640490385,0.0917837640490385,0.375,0.375,0.5,6.009266975544787,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,25939.32764077549,19779.33351803411,0.7625229840939232,0.79687037544719,3.8782881631167063,0.7959087153226854,0.5140453618502979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683019158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576396373,261.3691576396373,-11.78084236036267,244.97191549175392,277.76639978752075,119599.21168992516,119599.21024470568,0.0014452194817219156,0.0,nan,277.76639978752075,4.616399787520777,271.2075029283674,-1.9424970716326015,264.64860606921405,-8.501393930785923,258.0897092100606,-15.060290789939359,251.53081235090727,-21.61918764909271,244.97191549175392,-28.17808450824606,1.0,1.0,25762.5980482374,25762.5980482374,277.2798672129783,4.129867212978297,277.2798672129783,277.2798672129783,79990.10605659708,79990.10574069979,0.00031589729769621044,0.0,8575.796259387458,8575.796259387458,0.9047747967490407,3646.9306759614087,277.2798672129783,4.129867212978297,1.0,0.002,0.26271841864000756,0.004562245318111314,0.0004069075784216786,0.0015930924215808197,0.2034537892108393,0.2034537892108393,0.0,2.4980018054066022e-15,0.9999997920193748,0.9999997920193748,0.0,0.09178374495979387,1.908924462705086e-08,0.0,0.0,0.0,1601652.1451932667,267.95244112667166,0.0,1.0,1279917.8072258283,2616.7981321212114,,,,,,,,,,,,,,,,,,,2.0,14750.281719519331,1450.0,0.375,6.1796691888313084,3.5
3804.0,-30.000000287226428,4.802440541296594,34.89835278738168,28.371857350599043,6.4383156732231885,-26.356168691181473,-39.86624839073045,2.7944840771781903,-5.197558849219718,-5.197558849227158,39.79670540890955,37569.03375850956,20599.998744478926,20599.998744478926,58169.032502988484,80000.18850905077,79990.10566745384,20599.998744478926,100590.10441193277,100590.10441193277,100590.10441193277,126529.43205777895,123829.90702287431,2699.5250349046405,0.0,93290.66476213974,50859.510011598446,47145.72750060144,25939.327645846177,73085.05514644762,19779.333521356457,1450.0,0.0,0.8866491732864349,2.863766868687906,0.0014957518510113484,1.0,1.0,-5.197558849219718,351933.2663145614,1545786.4134360505,4.392271380377015,1545786.4134360505,4.392271380377015,0.7625229840729446,0.09178376395227769,3.6287867484198197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867484198197,1.2786945392183418,1.2789930382088424,2.837883980202242,6013.135617305623,14750.281717251462,6484.5323939148575,0.000416035113296762,25708.500176474634,2621.5374441297117,19382.70127031931,1976.4854736652487,0.7539413476969791,0.7539413476969791,32739.765001672382,32395.05729023726,1.0133185823646158,0.8,4333.524582455061,4287.898129693729,1.0133185823646158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271854266522,4.802440541296594,-1.0539912268566187,5.856431768153213,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824754023316,0.00023343235846016034,198.92221249935406,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549375477933,0.09178376395228174,0.09178376395228174,0.09178376395228174,0.09178374513810694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2776791882,589.752914764713,0.0,0.09178376395228174,0.09178376395227769,0.09178376395227769,0.375,0.375,0.5,6.009266411118957,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25939.327645846177,19779.333521356457,0.7625229840729446,0.7968703793579236,3.87828815870019,0.7959087174037093,0.5140453637645732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268292984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915764933934,261.36915764933934,-11.780842350660635,244.9719154952161,277.76639980346255,119599.21197631283,119599.21049214077,0.0014841720340385265,0.0,nan,277.76639980346255,4.616399803462571,271.20750294181323,-1.9424970581867456,264.648606080164,-8.501393919836005,258.08970921851466,-15.060290781485321,251.5308123568654,-21.61918764313458,244.9719154952161,-28.178084504783868,1.0,1.0,25762.5980482374,25762.5980482374,277.2798672285429,4.129867228542935,277.2798672285429,277.2798672285429,79990.10610757982,79990.10566745384,0.00044012597936671227,0.0,8575.796259387458,8575.796259387458,0.9047747963683268,3646.930682161919,277.2798672285429,4.129867228542935,1.0,0.002,0.26271843753400886,0.0045622452382989695,0.0004069076077056826,0.0015930923922942404,0.20345380385284131,0.20345380385284131,0.0,-7.719519468096792e-17,0.9999997941465729,0.9999997941465729,0.0,0.09178374505827533,1.8894002360073214e-08,0.0,0.0,0.0,1601652.1452210764,267.95244115078026,0.0,1.0,1279917.807142914,2616.7981324601687,,,,,,,,,,,,,,,,,,,2.0,14750.281717251462,1450.0,0.375,6.1796691888313084,3.5
3805.0,-30.000000286352837,4.802440551988965,34.898352781325755,28.37185728074985,6.438315692541605,-26.356168688463416,-39.86624839073045,2.7944840946521836,-5.197558825151589,-5.197558825154628,39.79670540014715,37569.033816602576,20599.998716915798,20599.998716915798,58169.03253351837,80000.18845299282,79990.10559586386,20599.998716915798,100590.10431277966,100590.10431277966,100590.10431277966,126529.43196375362,123829.90718089181,2699.5247828618167,0.0,93290.66473275896,50859.51009636881,47145.72737376684,25939.327650973963,73085.0550247408,19779.333524736572,1450.0,0.0,0.8866491734410503,2.8637668712305597,0.0014957518510113484,1.0,1.0,-5.197558825151589,351933.26664525986,1545786.413059663,4.392271375180278,1545786.413059663,4.392271375180278,0.7625229840525147,0.09178376385650289,3.6287867538668785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867538668785,1.2786945391373692,1.278993038127851,2.8378839846418087,6013.135626712531,14750.28171446096,6484.532388038913,0.00041603511095180464,25708.50012978782,2621.5374393689813,19382.70125275572,1976.4854718742608,0.7539413483829596,0.7539413483829596,32739.7650409881,32395.05729023726,1.0133185838856769,0.8,4333.524587658997,4287.898129693729,1.0133185838856769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271845372366,4.802440551988965,-1.0539912083282488,5.856431760317213,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982475311403,0.0002334323584813864,198.92221249863934,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493763133519,0.09178376385650491,0.09178376385650491,0.09178376385650491,0.0917837452356044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2803512767,589.7529138831867,0.0,0.09178376385650491,0.09178376385650289,0.09178376385650289,0.375,0.375,0.5,6.009265852492219,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25939.327650973963,19779.333524736572,0.7625229840525147,0.7968703827339189,3.878288154709797,0.7959087191468482,0.5140453654154695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682860354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157659113,261.369157659113,-11.780842340886977,244.97191549837535,277.7663998198506,119599.21222185853,119599.21072672885,0.001495129698841389,0.0,nan,277.7663998198506,4.616399819850642,271.2075029555555,-1.9424970444444511,264.6486060912605,-8.501393908739487,258.08970922696545,-15.060290773034524,251.5308123626704,-21.61918763732959,244.97191549837535,-28.178084501624625,1.0,1.0,25762.5980482374,25762.5980482374,277.27986724426756,4.129867244267587,277.27986724426756,277.27986724426756,79990.10591557025,79990.10559586386,0.0003197063924744725,0.0,8575.796259387458,8575.796259387458,0.9047747960322028,3646.930687636213,277.27986724426756,4.129867244267587,1.0,0.002,0.26271845623384404,0.004562245159349758,0.00040690763668892155,0.00159309236331147,0.20345381834446077,0.20345381834446077,0.0,3.916138247017642e-16,0.99999979626205,0.99999979626205,0.0,0.091783745156667,1.869983588730693e-08,0.0,0.0,0.0,1601652.1452488396,267.9524411748484,0.0,1.0,1279917.807060142,2616.7981327985412,,,,,,,,,,,,,,,,,,,2.0,14750.28171446096,1450.0,0.375,6.1796691888313084,3.5
3806.0,-30.000000285729474,4.802440562903149,34.89835277539007,28.37185728074985,6.438315710590139,-26.35616868609753,-39.86624839073045,2.794484110958172,-5.197558801332718,-5.197558801319222,39.796705391502584,37569.03386664832,20599.99869029808,20599.99869029808,58169.032556946404,80000.18840726263,79990.10552419978,20599.99869029808,100590.10421449787,100590.10421449787,100590.10421449787,126529.43187055469,123829.90733714601,2699.524533408681,0.0,93290.6647107423,50859.51017012801,47145.72726734922,25939.327656056823,73085.05492340605,19779.333528089926,1450.0,0.0,0.886649173593985,2.8637668737469135,0.0014957518510113484,1.0,1.0,-5.197558801332718,351933.2669725377,1545786.4126881321,4.3922713700400315,1545786.4126881321,4.3922713700400315,0.7625229840323737,0.09178376376175304,3.628786758606199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786758606199,1.2786945390618092,1.2789930380522734,2.8378839885158778,6013.135634921219,14750.281711211022,6484.532382555736,0.000416035108860282,25708.500090144407,2621.5374353264783,19382.701236366134,1976.4854702029884,0.7539413489080474,0.7539413489080474,32739.7650751955,32395.05729023726,1.0133185852091058,0.8,4333.524592186782,4287.898129693729,1.0133185852091058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727183678328,4.802440562903149,-1.0539911898468386,5.856431752749987,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824752465251,0.00023343235849653129,198.92221249812937,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493770402246,0.09178376376174759,0.09178376376174759,0.09178376376174759,0.09178374533208498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2829960584,589.7529130106732,0.0,0.09178376376174759,0.09178376376175304,0.09178376376175304,0.375,0.375,0.5,6.009265299602155,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25939.327656056823,19779.333528089926,0.7625229840323737,0.7968703855941313,3.878288151160718,0.7959087205709594,0.5140453668129701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682808204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157668807,261.369157668807,-11.780842331192957,244.9719155012319,277.76639983638216,119599.21242916597,119599.2109462096,0.0014829564123124135,0.0,nan,277.76639983638216,4.616399836382186,271.2075029693521,-1.9424970306478713,264.64860610232205,-8.501393897677929,258.089709235292,-15.060290764707986,251.53081236826196,-21.619187631738015,244.9719155012319,-28.178084498768072,1.0,1.0,25762.5980482374,25762.5980482374,277.27986725974637,4.129867259746391,277.27986725974637,277.27986725974637,79990.10594311019,79990.10552419978,0.000418910407461226,0.0,8575.796259387458,8575.796259387458,0.9047747957397516,3646.93069239923,277.27986725974637,4.129867259746391,1.0,0.002,0.2627184747416481,0.004562245081209381,0.0004069076653745256,0.0015930923346257656,0.20345383268726278,0.20345383268726278,0.0,2.909998630951094e-16,0.9999997983542722,0.9999997983542722,0.0,0.0917837452539492,1.8507803842312548e-08,0.0,0.0,0.0,1601652.145276315,267.95244119866726,0.0,1.0,1279917.8069782264,2616.7981331334217,,,,,,,,,,,,,,,,,,,2.0,14750.281711211022,1450.0,0.375,6.1796691888313084,3.5
3807.0,-30.000000285383077,4.8024405740408485,34.898352769576746,28.371857245825254,6.438315730979975,-26.356168683746763,-39.86624839073045,2.7944841293436835,-5.19755877716733,-5.197558777161206,39.796705383159214,37569.03392204076,20599.99866347623,20599.99866347623,58169.032585516994,80000.18835538535,79990.10545672168,20599.99866347623,100590.10412019791,100590.10412019791,100590.10412019791,126529.431781586,123829.90749503749,2699.52428654851,0.0,93290.66468577941,50859.51025243482,47145.72714816066,25939.327661388088,73085.05480954875,19779.33353165594,1450.0,0.0,0.8866491737474582,2.8637668762998403,0.0014957518510113484,1.0,1.0,-5.19755877716733,351933.26730457105,1545786.4123311199,4.392271364881687,1545786.4123311199,4.392271364881687,0.7625229840131288,0.09178376366799317,3.628786763958734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786763958734,1.2786945389766131,1.2789930379670573,2.837883992890896,6013.135644191358,14750.28170756318,6484.532376373289,0.00041603510649954853,25708.500045344714,2621.537430758181,19382.701217886388,1976.4854683185786,0.7539413495030489,0.7539413495030489,32739.765113828962,32395.05729023726,1.0133185867037715,0.8,4333.524597300412,4287.898129693729,1.0133185867037715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727182812832,4.8024405740408485,-1.0539911710838794,5.856431745124728,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99998247521047,0.00023343235850494784,198.922212497846,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493778611464,0.0917837636680453,0.0917837636680453,0.0917837636680453,0.09178374542979348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2856143948,589.752912146895,0.0,0.0917837636680453,0.09178376366799317,0.09178376366799317,0.375,0.375,0.5,6.009264752455942,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25939.327661388088,19779.33353165594,0.7625229840131288,0.7968703887836096,3.8782881473296515,0.7959087222018073,0.5140453683717053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682770992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576786236,261.3691576786236,-11.780842321376383,244.9719155038143,277.766399853433,119599.21268073893,119599.21117903401,0.001501704909640256,0.0,nan,277.766399853433,4.616399853432995,271.20750298350924,-1.9424970164907336,264.6486061135855,-8.501393886414462,258.0897092436618,-15.06029075633819,251.53081237373803,-21.619187626261947,244.9719155038143,-28.178084496185676,1.0,1.0,25762.5980482374,25762.5980482374,277.279867276036,4.129867276036009,277.279867276036,277.279867276036,79990.10586290756,79990.10545672168,0.00040618587809149176,0.0,8575.796259387458,8575.796259387458,0.9047747954094604,3646.9306977785277,277.279867276036,4.129867276036009,1.0,0.002,0.2627184930570804,0.004562245003979106,0.0004069076937624692,0.0015930923062375216,0.2034538468812346,0.2034538468812346,0.0,-9.107298248878237e-18,0.9999998004501804,0.9999998004501804,0.0,0.09178374535255969,1.8315433478235743e-08,0.0,0.0,0.0,1601652.145304189,267.95244122283265,0.0,1.0,1279917.806895124,2616.798133473159,,,,,,,,,,,,,,,,,,,2.0,14750.28170756318,1450.0,0.375,6.1796691888313084,3.5
3808.0,-30.000000285341383,4.80244058540856,34.89835276389033,28.371857210900657,6.43831575386642,-26.3561686814206,-39.86624839073045,2.7944841499456534,-5.197558752405314,-5.197558752394745,39.79670537519183,37569.033982981426,20599.998635874803,20599.998635874803,58169.03261885623,80000.18829717801,79990.10539521322,20599.998635874803,100590.10403108802,100590.10403108802,100590.10403108802,126529.43169814345,123829.90765584454,2699.524042298916,0.0,93290.66465785936,50859.51034366276,47145.727015774006,25939.327667055437,73085.05468282945,19779.333535508125,1450.0,0.0,0.886649173902687,2.863766878915842,0.0014957518510113484,1.0,1.0,-5.197558752405314,351933.2676448085,1545786.411989375,4.392271359664334,1545786.411989375,4.392271359664334,0.7625229839950367,0.09178376357526984,3.6287867699532215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867699532215,1.2786945388811457,1.2789930378715677,2.837883997790747,6013.135654573554,14750.281703469303,6484.5323694455055,0.00041603510385514994,25708.499995182126,2621.5374256430205,19382.70119717878,1976.4854662069902,0.7539413501686669,0.7539413501686669,32739.765157095902,32395.05729023726,1.013318588377699,0.8,4333.524603027343,4287.898129693729,1.013318588377699,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271819221806,4.80244058540856,-1.0539911518692806,5.85643173727784,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824752061304,0.00023343235850596086,198.9222124978119,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493787805248,0.09178376357528953,0.09178376357528953,0.09178376357528953,0.09178374552970525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2882064781,589.7529112917914,0.0,0.09178376357528953,0.09178376357526984,0.09178376357526984,0.375,0.375,0.5,6.00926421108908,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25939.327667055437,19779.333535508125,0.7625229839950367,0.7968703923138483,3.8782881431742475,0.7959087240379725,0.5140453700968205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682750315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691576887398,261.3691576887398,-11.780842311260187,244.97191550614244,277.76639987133717,119599.21297620055,119599.21142867448,0.0015475260709256872,0.0,nan,277.76639987133717,4.616399871337194,271.20750299829825,-1.9424970017017245,264.6486061252593,-8.5013938747407,258.08970925222036,-15.060290747779618,251.53081237918138,-21.619187620818593,244.97191550614244,-28.17808449385754,1.0,1.0,25762.5980482374,25762.5980482374,277.2798672936301,4.129867293630127,277.2798672936301,277.2798672936301,79990.10578904896,79990.10539521322,0.00039383574039675295,0.0,8575.796259387458,8575.796259387458,0.904774795039556,3646.9307038029874,277.2798672936301,4.129867293630127,1.0,0.002,0.2627185111789084,0.004562244927708204,0.0004069077218510541,0.0015930922781491883,0.20345386092552706,0.20345386092552706,0.0,2.424276057677588e-16,0.9999998025595491,0.9999998025595491,0.0,0.09178374545344217,1.812182766353979e-08,0.0,0.0,0.0,1601652.1453327518,267.95244124759466,0.0,1.0,1279917.8068099672,2616.7981338212985,,,,,,,,,,,,,,,,,,,2.0,14750.281703469303,1450.0,0.375,6.1796691888313084,3.5
3809.0,-30.00000028553103,4.802440596997198,34.898352758325196,28.371857210900657,6.43831577370069,-26.356168679607855,-39.86624839073045,2.7944841677775374,-5.197558727923024,-5.1975587279365785,39.79670536731595,37569.034029249575,20599.998609363578,20599.998609363578,58169.03263861315,80000.18825749557,79990.10533302132,20599.998609363578,100590.1039423849,100590.1039423849,100590.1039423849,126529.43161503051,123829.90781440429,2699.5238006262207,0.0,93290.66464244397,50859.51041419788,47145.72692027343,25939.327672645617,73085.05459291904,19779.333539306754,1450.0,0.0,0.8866491740562648,2.863766881502268,0.0014957518510113484,1.0,1.0,-5.197558727923024,351933.26798119926,1545786.4116502644,4.3922713545024745,1545786.4116502644,4.3922713545024745,0.7625229839771483,0.09178376348353627,3.6287867745848637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867745848637,1.2786945387985151,1.2789930377889178,2.8378840015962985,6013.135662637061,14750.28169887919,6484.532363449235,0.00041603510172299324,25708.499958120716,2621.5374218638085,19382.701179255524,1976.485464379327,0.7539413505583775,0.7539413505583775,32739.76519052611,32395.05729023726,1.0133185896710593,0.8,4333.524607452256,4287.898129693729,1.0133185896710593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271810667081,4.802440596997198,-1.0539911327436906,5.856431729740889,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824752258696,0.00023343235850135303,198.92221249796705,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493794908828,0.09178376348348387,0.09178376348348387,0.09178376348348387,0.09178374562849821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.290771253,589.7529104456959,0.0,0.09178376348348387,0.09178376348353627,0.09178376348353627,0.375,0.375,0.5,6.009263675432759,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25939.327672645617,19779.333539306754,0.7625229839771483,0.7968703949094118,3.878288139786573,0.7959087252874399,0.51404537136228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682747826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915769880255,261.36915769880255,-11.780842301197424,244.97191550819483,277.76639988941025,119599.21319048942,119599.21165113569,0.0015393537563674368,0.0,nan,277.76639988941025,4.616399889410275,271.2075030131672,-1.9424969868327935,264.64860613692406,-8.501393863075918,258.089709260681,-15.060290739318987,251.5308123844379,-21.619187615562083,244.97191550819483,-28.17808449180515,1.0,1.0,25762.5980482374,25762.5980482374,277.27986731083627,4.129867310836289,277.27986731083627,277.27986731083627,79990.10580910322,79990.10533302132,0.00047608189925085753,0.0,8575.796259387458,8575.796259387458,0.9047747947537493,3646.930708457788,277.27986731083627,4.129867310836289,1.0,0.002,0.2627185291095914,0.004562244852231002,0.0004069077496433513,0.0015930922503544639,0.20345387482167565,0.20345387482167565,0.0,-2.1848842179927885e-15,0.9999998046420627,0.9999998046420627,0.0,0.09178374555284956,1.7930686709163025e-08,0.0,0.0,0.0,1601652.1453609918,267.95244127207695,0.0,1.0,1279917.8067257735,2616.798134165498,,,,,,,,,,,,,,,,,,,2.0,14750.28169887919,1450.0,0.375,6.1796691888313084,3.5
3810.0,-30.00000028604842,4.802440608819802,34.89835275289098,28.37185717597606,6.438315799725815,-26.356168677471,-39.86624839073045,2.7944841911483955,-5.197558702478432,-5.197558702484884,39.79670535996057,37569.03409479796,20599.99858128765,20599.99858128765,58169.03267608561,80000.18819460104,79990.105280052,20599.99858128765,100590.10386133965,100590.10386133965,100590.10386133965,126529.43154010904,123829.90797853789,2699.523561571151,0.0,93290.66461350018,50859.510513696994,47145.726777559095,25939.327678769383,73085.05445632848,19779.333543554323,1450.0,0.0,0.8866491742127988,2.8637668841903503,0.0014957518510113484,1.0,1.0,-5.197558702478432,351933.26833081164,1545786.4113342587,4.3922713492412555,1545786.4113342587,4.3922713492412555,0.7625229839608818,0.09178376339271455,3.62878678121137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878678121137,1.278694538690217,1.2789930376805945,2.8378840070188946,6013.135674126891,14750.281693908697,6484.53235559036,0.00041603509877204516,25708.49990319841,2621.537416263292,19382.701155764822,1976.4854619839418,0.7539413512553258,0.7539413512553258,32739.76523835483,32395.05729023726,1.0133185915214744,0.8,4333.524613782995,4287.898129693729,1.0133185915214744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271801607455,4.802440608819802,-1.0539911129393023,5.856431721759105,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824752797227,0.00023343235848878173,198.9222124983903,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493805071944,0.0917837633927185,0.0917837633927185,0.0917837633927185,0.09178374573085528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.2933103722,589.7529096080868,0.0,0.0917837633927185,0.09178376339271455,0.09178376339271455,0.375,0.375,0.5,6.0092631455778935,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25939.327678769383,19779.333543554323,0.7625229839608818,0.7968703987119454,3.878288135363938,0.7959087272876585,0.5140453732198709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682759146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915770935457,261.36915770935457,-11.78084229064541,244.97191551002126,277.76639990868784,119599.21353343314,119599.21191922858,0.0016142045892720614,0.0,nan,277.76639990868784,4.6163999086878675,271.20750302895453,-1.9424969710454434,264.6486061492212,-8.501393850778754,258.0897092694879,-15.060290730512065,251.53081238975457,-21.619187610245405,244.97191551002126,-28.178084489978716,1.0,1.0,25762.5980482374,25762.5980482374,277.2798673301113,4.129867330111324,277.2798673301113,277.2798673301113,79990.10574018204,79990.105280052,0.0004601300461217761,0.0,8575.796259387458,8575.796259387458,0.9047747943448446,3646.930715117427,277.2798673301113,4.129867330111324,1.0,0.002,0.26271854684585544,0.004562244777791028,0.0004069077771353365,0.001593092222865378,0.20345388856766825,0.20345388856766825,0.0,7.147060721024445e-16,0.9999998067603441,0.9999998067603441,0.0,0.09178374565645168,1.7736262859200647e-08,0.0,0.0,0.0,1601652.1453903422,267.95244129752155,0.0,1.0,1279917.8066382674,2616.798134523229,,,,,,,,,,,,,,,,,,,2.0,14750.281693908697,1450.0,0.375,6.1796691888313084,3.5
3811.0,-30.000000286798358,4.802440620866882,34.89835274758121,28.371857141051464,6.438315821571599,-26.35616867596137,-39.86624839073045,2.7944842107346073,-5.1975586773311875,-5.197558677361552,39.79670535268048,37569.03414130792,20599.998554350568,20599.998554350568,58169.03269565849,80000.18815565774,79990.1052260156,20599.998554350568,100590.10378036616,100590.10378036616,100590.10378036616,126529.4314651849,123829.90814008353,2699.5233251013683,0.0,93290.66460051172,50859.51058616168,47145.72668261115,25939.327684818734,73085.05436742988,19779.33354774917,1450.0,0.0,0.8866491743675395,2.8637668868470363,0.0014957518510113484,1.0,1.0,-5.1975586773311875,351933.26867634064,1545786.4110215283,4.392271344040305,1545786.4110215283,4.392271344040305,0.7625229839447702,0.09178376330294706,3.628786786047739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786786047739,1.278694538599457,1.2789930375898133,2.8378840110025947,6013.135682567874,14750.281688395266,6484.532349004154,0.0004160350965007288,25708.49986535539,2621.537412404378,19382.701136078213,1976.4854599764662,0.753941351599368,0.753941351599368,32739.765273262707,32395.05729023726,1.0133185928720037,0.8,4333.524618403498,4287.898129693729,1.0133185928720037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271792915313,4.802440620866882,-1.0539910932342034,5.8564317141010855,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824753577754,0.0002334323584705614,198.92221249900382,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493812489514,0.09178376330294093,0.09178376330294093,0.09178376330294093,0.09178374583202047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.295822033,589.7529087795367,0.0,0.09178376330294093,0.09178376330294706,0.09178376330294706,0.375,0.375,0.5,6.009262621448427,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,3.035438567167148e-11,25939.327684818734,19779.33354774917,0.7625229839447702,0.7968704013032973,3.8782881319196885,0.795908728523589,0.5140453744815224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682790032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577199058,261.3691577199058,-11.780842280094191,244.97191551158468,277.766399928227,119599.21376693928,119599.21215284987,0.0016140894522295164,0.0,nan,277.766399928227,4.616399928226997,271.20750304489854,-1.9424969551014328,264.64860616157006,-8.50139383842992,258.0897092782416,-15.06029072175835,251.53081239491314,-21.619187605086836,244.97191551158468,-28.178084488415294,1.0,1.0,25762.5980482374,25762.5980482374,277.27986734893364,4.129867348933658,277.27986734893364,277.27986734893364,79990.10564306022,79990.1052260156,0.0004170446190983057,0.0,8575.796259387458,8575.796259387458,0.9047747940464048,3646.930719977978,277.27986734893364,4.129867348933658,1.0,0.002,0.26271856439048424,0.004562244704139767,0.0004069078043302592,0.001593092195669165,0.2034539021651296,0.2034539021651296,0.0,-5.759281940243e-16,0.9999998088482167,0.9999998088482167,0.0,0.09178374575831703,1.7544630032506097e-08,0.0,0.0,0.0,1601652.145419349,267.9524413226688,0.0,1.0,1279917.8065517861,2616.798134876781,,,,,,,,,,,,,,,,,,,2.0,14750.281688395266,1450.0,0.375,6.1796691888313084,3.5
3812.0,-30.000000287785,4.802440633135246,34.89835274239473,28.371857141051464,6.438315844469538,-26.35616867455954,-39.86624839073045,2.7944842312440707,-5.197558652198666,-5.197558652202842,39.79670534561585,37569.03418864919,20599.99852779646,20599.99852779646,58169.03271644565,80000.18811615373,79990.10517410314,20599.99852779646,100590.1037018996,100590.1037018996,100590.1037018996,126529.43139285197,123829.90830164748,2699.523091204495,0.0,93290.664588011,50859.51066050656,47145.72658611605,25939.327690952367,73085.05427706841,19779.333552024065,1450.0,0.0,0.8866491745213336,2.8637668895021444,0.0014957518510113484,1.0,1.0,-5.197558652198666,351933.2690216649,1545786.4107190971,4.392271338871174,1545786.4107190971,4.392271338871174,0.7625229839292671,0.09178376321419444,3.6287867910420957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867910420957,1.2786945385044184,1.2789930374947525,2.8378840151193443,6013.135691290772,14750.28168249034,6484.53234210747,0.00041603509414203736,25708.4998265275,2621.537408445035,19382.701115463562,1976.485457874357,0.7539413519361944,0.7539413519361944,32739.765309310915,32395.05729023726,1.01331859426665,0.8,4333.524623174937,4287.898129693729,1.01331859426665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271784346748,4.802440633135246,-1.0539910734166966,5.856431706551943,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824754604572,0.00023343235844659174,198.922212499811,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493820149391,0.09178376321425151,0.09178376321425151,0.09178376321425151,0.09178374593303708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.29830705276,589.7529079597816,0.0,0.09178376321425151,0.09178376321419444,0.09178376321419444,0.375,0.375,0.5,6.009262103017598,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,25939.327690952367,19779.333552024065,0.7625229839292671,0.7968704039384324,3.8782881284559863,0.795908729792065,0.5140453757648377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682834796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577305307,261.3691577305307,-11.780842269469304,244.9719155129016,277.7663999481597,119599.21401556389,119599.21239022723,0.0016253366504624426,0.0,nan,277.7663999481597,4.61639994815971,271.20750306110807,-1.9424969388919067,264.64860617405645,-8.501393825943524,258.08970928700484,-15.06029071299514,251.53081239995322,-21.619187600046757,244.9719155129016,-28.178084487098374,1.0,1.0,25762.5980482374,25762.5980482374,277.279867368039,4.129867368039015,277.279867368039,277.279867368039,79990.10566286412,79990.10517410314,0.0004887609829893336,0.0,8575.796259387458,8575.796259387458,0.904774793738216,3646.9307249973062,277.279867368039,4.129867368039015,1.0,0.002,0.26271858174430357,0.004562244631343521,0.0004069078312296376,0.001593092168772394,0.2034539156148188,0.2034539156148188,0.0,2.031361190368841e-15,0.9999998109271582,0.9999998109271582,0.0,0.0917837458603775,1.7353816944525826e-08,0.0,0.0,0.0,1601652.1454483406,267.9524413478013,0.0,1.0,1279917.806465354,2616.798135230121,,,,,,,,,,,,,,,,,,,2.0,14750.28168249034,1450.0,0.375,6.1796691888313084,3.5
3813.0,-30.00000028899553,4.802440645622083,34.89835273732972,28.371857141051464,6.4383158674908385,-26.35616867334689,-39.86624839073045,2.794484251842168,-5.197558627009414,-5.197558626989453,39.79670533874551,37569.03423342622,20599.99850157976,20599.99850157976,58169.03273500598,80000.18808027211,79990.10512400165,20599.99850157976,100590.10362558141,100590.10362558141,100590.10362558141,126529.43132273502,123829.90846286833,2699.5228598666845,0.0,93290.66457860492,50859.51073175891,47145.72649649556,25939.327697153614,73085.05419364918,19779.333556364818,1450.0,0.0,0.8866491746749058,2.863766892163275,0.0014957518510113484,1.0,1.0,-5.197558627009414,351933.2693677715,1545786.4104227282,4.3922713337095045,1545786.4104227282,4.3922713337095045,0.7625229839143153,0.09178376312648218,3.628786795857658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786795857658,1.2786945384089694,1.278993037399281,2.837884019097179,6013.135699719326,14750.281676183286,6484.532335181006,0.00041603509182953685,25708.4997898191,2621.53740470182,19382.701094759897,1976.4854557631706,0.753941352207401,0.753941352207401,32739.765344068623,32395.05729023726,1.013318595611369,0.8,4333.524627775561,4287.898129693729,1.013318595611369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271775887063,4.802440645622083,-1.0539910534766408,5.8564316990987235,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824755864459,0.00023343235841718135,198.92221250080132,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549382753505,0.09178376312644805,0.09178376312644805,0.09178376312644805,0.09178374603422373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.30076548125,589.7529071488036,0.0,0.09178376312644805,0.09178376312648218,0.09178376312648218,0.375,0.375,0.5,6.00926159025224,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,25939.327697153614,19779.333556364818,0.7625229839143153,0.7968704064029812,3.8782881251348305,0.79590873095447,0.5140453769642388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682893698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915774120644,261.36915774120644,-11.780842258793541,244.97191551397927,277.76639996843363,119599.21425771418,119599.21262457334,0.0016331408485462072,0.0,nan,277.76639996843363,4.6163999684336545,271.20750307754275,-1.9424969224572237,264.64860618665193,-8.501393813348045,258.089709295761,-15.06029070423898,251.53081240487015,-21.61918759512983,244.97191551397927,-28.17808448602071,1.0,1.0,25762.5980482374,25762.5980482374,277.27986738741015,4.129867387410172,277.27986738741015,277.27986738741015,79990.1056788253,79990.10512400165,0.0005548236513277516,0.0,8575.796259387458,8575.796259387458,0.90477479344106,3646.9307298369463,277.27986738741015,4.129867387410172,1.0,0.002,0.26271859890843186,0.004562244559389357,0.00040690785783526314,0.0015930921421663225,0.20345392891763156,0.20345392891763156,0.0,1.5855372570428017e-15,0.9999998129938568,0.9999998129938568,0.0,0.09178374596235463,1.7164127554099574e-08,0.0,0.0,0.0,1601652.1454773955,267.95244137299056,0.0,1.0,1279917.806378727,2616.7981355842653,,,,,,,,,,,,,,,,,,,2.0,14750.281676183286,1450.0,0.375,6.1796691888313084,3.5
