time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3814.0,-30.000000290409695,4.802440658322615,34.898352732383955,28.371857106126868,6.438315890181434,-26.35616867235059,-39.86624839073045,2.794484272122293,-5.1975586018288595,-5.197558601840614,39.79670533205351,37569.03427415335,20599.99847593625,20599.99847593625,58169.0327500896,80000.18804982543,79990.1050752612,20599.99847593625,100590.10355119745,100590.10355119745,100590.10355119745,126529.43125464057,123829.90862357208,2699.5226310684925,0.0,93290.66457337553,50859.51079770334,47145.72641741354,25939.32770344312,73085.05412085666,19779.33356078553,1450.0,0.0,0.886649174827586,2.8637668948234634,0.0014957518510113484,1.0,1.0,-5.1975586018288595,351933.2697137559,1545786.410136372,4.392271328577812,1545786.410136372,4.392271328577812,0.7625229838998515,0.09178376303968389,3.628786800342351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786800342351,1.2786945383149935,1.2789930373052834,2.8378840228129887,6013.135707592682,14750.281669491344,6484.532328361451,0.00041603508962491283,25708.49975660576,2621.5374013150017,19382.70107437579,1976.4854536845703,0.7539413523885397,0.7539413523885397,32739.765376438183,32395.05729023726,1.0133185968636949,0.8,4333.5246320600845,4287.898129693729,1.0133185968636949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271767612334,4.802440658322615,-1.0539910334858424,5.856431691808457,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824757336377,0.00023343235838282144,198.9222125019583,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493834413253,0.09178376303971475,0.09178376303971475,0.09178376303971475,0.09178374613528788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3031974169,589.7529063465714,0.0,0.09178376303971475,0.09178376303968389,0.09178376303968389,0.375,0.375,0.5,6.009261083117686,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,25939.32770344312,19779.33356078553,0.7625229838998515,0.7968704086035042,3.8782881220321013,0.7959087319535775,0.5140453780334834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682965958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915775187543,261.36915775187543,-11.780842248124543,244.97191551482302,277.76639998892784,119599.21448411803,119599.21285202196,0.0016320960805293815,0.0,nan,277.76639998892784,4.616399988927867,271.20750309410687,-1.9424969058931083,264.64860619928595,-8.501393800714027,258.0897093044649,-15.060290695535059,251.53081240964397,-21.619187590356006,244.97191551482302,-28.178084485176953,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674068755,4.129867406875519,277.2798674068755,277.2798674068755,79990.10557374846,79990.1050752612,0.0004984872502973303,0.0,8575.796259387458,8575.796259387458,0.9047747931643212,3646.930734344063,277.2798674068755,4.129867406875519,1.0,0.002,0.26271861588403894,0.004562244488263117,0.00040690788414889307,0.001593092115849879,0.20345394207444653,0.20345394207444653,0.0,-1.2281842209915794e-15,0.9999998150478027,0.9999998150478027,0.0,0.09178374606407523,1.6975608653879564e-08,0.0,0.0,0.0,1601652.1455064407,267.9524413981711,0.0,1.0,1279917.806292133,2616.7981359382807,,,,,,,,,,,,,,,,,,,2.0,14750.281669491344,1450.0,0.375,6.1796691888313084,3.5
3815.0,-30.000000292006487,4.802440671230939,34.898352727554894,28.371857106126868,6.438315912434128,-26.356168671562422,-39.86624839073045,2.794484291990089,-5.197558576833217,-5.197558576827913,39.79670532552705,37569.034310678726,20599.998451001233,20599.998451001233,58169.03276167996,80000.18802497648,79990.10502750351,20599.998451001233,100590.10347850474,100590.10347850474,100590.10347850474,126529.43118822546,123829.9087834308,2699.5224047946595,0.0,93290.66457235925,50859.51085806171,47145.72634921949,25939.327709720725,73085.05405894021,19779.333565208563,1450.0,0.0,0.8866491749787857,2.863766897464148,0.0014957518510113484,1.0,1.0,-5.197558576833217,351933.2700572038,1545786.4098563879,4.392271323495882,1545786.4098563879,4.392271323495882,0.7625229838858271,0.09178376295396756,3.628786804474531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786804474531,1.2786945382229284,1.2789930372131968,2.8378840262488754,6013.135714872913,14750.28166244422,6484.532321680551,0.000416035087538644,25708.499727050865,2621.537398301241,19382.701054406134,1976.4854516482321,0.75394135247851,0.75394135247851,32739.76540626338,32395.05729023726,1.0133185980175832,0.8,4333.52463600783,4287.898129693729,1.0133185980175832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271759566226,4.802440671230939,-1.0539910134886723,5.856431684719611,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824758998258,0.00023343235834402708,198.92221250326466,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493840750804,0.09178376295400038,0.09178376295400038,0.09178376295400038,0.09178374623557366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3056030113,589.7529055530329,0.0,0.09178376295400038,0.09178376295396756,0.09178376295396756,0.375,0.375,0.5,6.009260581569696,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25939.327709720725,19779.333565208563,0.7625229838858271,0.7968704105308728,3.878288119174266,0.7959087327864455,0.5140453789687394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683050382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577624824,261.3691577624824,-11.780842237517561,244.97191551543983,277.766400009525,119599.21469384436,119599.21307123544,0.0016226089492545176,0.0,nan,277.766400009525,4.616400009525023,271.207503110708,-1.9424968892919878,264.6486062118909,-8.501393788109056,258.0897093130739,-15.060290686926066,251.53081241425687,-21.619187585743106,244.97191551543983,-28.178084484560145,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674263193,4.129867426319322,277.2798674263193,277.2798674263193,79990.1055781342,79990.10502750351,0.0005506306915776804,0.0,8575.796259387458,8575.796259387458,0.904774792909335,3646.9307384969034,277.2798674263193,4.129867426319322,1.0,0.002,0.26271863267261075,0.004562244417953351,0.0004069079101726809,0.001593092089829385,0.20345395508634045,0.20345395508634045,0.0,2.0660556598883772e-15,0.9999998170856368,0.9999998170856368,0.0,0.09178374616539901,1.6788568553879774e-08,0.0,0.0,0.0,1601652.1455352737,267.95244142316676,0.0,1.0,1279917.80620617,2616.798136289706,,,,,,,,,,,,,,,,,,,2.0,14750.28166244422,1450.0,0.375,6.1796691888313084,3.5
3816.0,-30.000000293837886,4.802440684354115,34.89835272284688,28.37185707120227,6.438315938261523,-26.356168670627955,-39.86624839073045,2.7944843150515712,-5.197558551158011,-5.1975585511890605,39.79670531935925,37569.034357600234,20599.99842521894,20599.99842521894,58169.03278281917,80000.18798780312,79990.10498557508,20599.99842521894,100590.10341079402,100590.10341079402,100590.10341079402,126529.43112715821,123829.90894610107,2699.5221810571375,0.0,93290.66456441715,50859.510934214384,47145.72625578085,25939.32771636419,73085.05397214505,19779.3335699393,1450.0,0.0,0.8866491751321701,2.863766900176575,0.0014957518510113484,1.0,1.0,-5.197558551158011,351933.27040998265,1545786.4095915447,4.392271318340518,1545786.4095915447,4.392271318340518,0.76252298387291,0.09178376286918122,3.628786809701263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786809701263,1.2786945381160644,1.2789930371063076,2.837884030573599,6013.135724036483,14750.281655073195,6484.532313925718,0.0004160350849959349,25708.499687832922,2621.537394302124,19382.701031226417,1976.4854492845589,0.7539413527270002,0.7539413527270002,32739.765443988825,32395.05729023726,1.0133185994771192,0.8,4333.524641001272,4287.898129693729,1.0133185994771192,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472717512467145,4.802440684354115,-1.0539909930357751,5.856431677389891,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824760904399,0.0002334323582995308,198.9222125047629,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493848767077,0.09178376286916658,0.09178376286916658,0.09178376286916658,0.09178374633838494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.30798304116,589.7529047679402,0.0,0.09178376286916658,0.09178376286918122,0.09178376286918122,0.375,0.375,0.5,6.009260085641515,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,25939.32771636419,19779.3335699393,0.76252298387291,0.7968704131054434,3.8782881157539406,0.7959087340209008,0.5140453802212275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683145703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915777334224,261.36915777334224,-11.78084222665774,244.97191551586295,277.7664000308216,119599.2149762372,119599.21331493804,0.001661299182351121,0.0,nan,277.7664000308216,4.616400030821637,271.2075031278299,-1.942496872170068,264.64860622483815,-8.50139377516183,258.08970932184644,-15.060290678153535,251.53081241885468,-21.619187581145297,244.97191551586295,-28.17808448413703,1.0,1.0,25762.5980482374,25762.5980482374,277.279867447069,4.129867447069046,277.279867447069,277.279867447069,79990.10548112793,79990.10498557508,0.0004955528565915301,0.0,8575.796259387458,8575.796259387458,0.9047747925868068,3646.9307437497696,277.279867447069,4.129867447069046,1.0,0.002,0.2627186492729289,0.00456224434857042,0.0004069079359054666,0.001593092064092628,0.2034539679527333,0.2034539679527333,0.0,-1.9055937383605226e-15,0.9999998191366175,0.9999998191366175,0.0,0.0917837462688594,1.660032181044652e-08,0.0,0.0,0.0,1601652.14556489,267.95244144884197,0.0,1.0,1279917.8061178746,2616.7981366506715,,,,,,,,,,,,,,,,,,,2.0,14750.281655073195,1450.0,0.375,6.1796691888313084,3.5
3817.0,-30.00000029585475,4.802440697686298,34.898352718257215,28.37185707120227,6.438315962195398,-26.356168670049758,-39.86624839073045,2.7944843363903447,-5.19755852563469,-5.197558525681785,39.7967053133556,37569.03439469335,20599.99840013825,20599.99840013825,58169.0327948316,80000.18796320412,79990.10494461721,20599.99840013825,100590.10334475547,100590.10334475547,100590.10334475547,126529.43106777058,123829.90910793202,2699.5219598385547,0.0,93290.6645651202,50859.51099660912,47145.72618723453,25939.327723015107,73085.05391024964,19779.33357468704,1450.0,0.0,0.8866491752841885,2.8637669028729893,0.0014957518510113484,1.0,1.0,-5.19755852563469,351933.270760678,1545786.4093337099,4.392271313231073,1545786.4093337099,4.392271313231073,0.7625229838604295,0.0917837627853665,3.628786814025177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786814025177,1.278694538017183,1.2789930370074034,2.8378840341745586,6013.135731666484,14750.281647289668,6484.5323067501895,0.0004160350827873383,25708.49965739347,2621.5373911981637,19382.701009778284,1976.4854470974578,0.7539413527854023,0.7539413527854023,32739.765475197913,32395.05729023726,1.013318600684548,0.8,4333.524645132192,4287.898129693729,1.013318600684548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271743153598,4.802440697686298,-1.0539909725733327,5.856431670259631,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824763003562,0.00023343235825052869,198.92221250641293,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493855398692,0.09178376278535841,0.09178376278535841,0.09178376278535841,0.09178374644054162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3103367493,589.7529039915366,0.0,0.09178376278535841,0.0917837627853665,0.0917837627853665,0.375,0.375,0.5,6.009259595294155,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,25939.327723015107,19779.33357468704,0.7625229838604295,0.7968704150508085,3.878288112844311,0.7959087348593147,0.5140453811641038,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268325503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915778422014,261.36915778422014,-11.780842215779842,244.97191551607838,277.76640005236186,119599.21520529465,119599.21354125296,0.00166404169839529,0.0,nan,277.76640005236186,4.6164000523618824,271.20750314510514,-1.9424968548948414,264.64860623784847,-8.501393762151508,258.08970933059175,-15.060290669408232,251.53081242333508,-21.6191875766649,244.97191551607838,-28.178084483921594,1.0,1.0,25762.5980482374,25762.5980482374,277.27986746780033,4.129867467800352,277.27986746780033,277.27986746780033,79990.10548444577,79990.10494461721,0.0005398285575211048,0.0,8575.796259387458,8575.796259387458,0.9047747923199893,3646.930748095303,277.27986746780033,4.129867467800352,1.0,0.002,0.2627186656864023,0.004562244280004843,0.00040690796134873296,0.0015930920386501922,0.20345398067436649,0.20345398067436649,0.0,-1.0750948742366262e-15,0.9999998211723411,0.9999998211723411,0.0,0.09178374637189107,1.6413475424233952e-08,0.0,0.0,0.0,1601652.14559433,267.9524414743653,0.0,1.0,1279917.8060300995,2616.7981370095094,,,,,,,,,,,,,,,,,,,2.0,14750.281647289668,1450.0,0.375,6.1796691888313084,3.5
3818.0,-30.000000298088857,4.8024407112307195,34.8983527137884,28.37185707120227,6.43831598859434,-26.35616866942056,-39.86624839073045,2.7944843599260296,-5.1975584997140345,-5.197558499773895,39.79670530766092,37569.034438141476,20599.998374669507,20599.998374669507,58169.03281281098,80000.18793126587,79990.1049081729,20599.998374669507,100590.1032828424,100590.1032828424,100590.1032828424,126529.43101276286,123829.90927161719,2699.5217411456715,0.0,93290.66456200008,50859.51106887549,47145.72610347177,25939.327729920453,73085.05383339222,19779.33357965294,1450.0,0.0,0.8866491754370854,2.8637669056113557,0.0014957518510113484,1.0,1.0,-5.1975584997140345,351933.27111683035,1545786.4090894512,4.392271308092098,1545786.4090894512,4.392271308092098,0.7625229838488801,0.09178376270251495,3.6287868190421455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868190421455,1.2786945379081214,1.2789930368983162,2.837884038340114,6013.135740492797,14750.281639170751,6484.532298835902,0.0004160350802816073,25708.499620990435,2621.537387486087,19382.70098612195,1976.485444685183,0.7539413529328017,0.7539413529328017,32739.765511409325,32395.05729023726,1.0133186020855087,0.8,4333.5246499252335,4287.898129693729,1.0133186020855087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271734935264,4.8024407112307195,-1.0539909517883297,5.856431663019049,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824765328756,0.00023343235819625016,198.92221250824065,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493863093248,0.09178376270252254,0.09178376270252254,0.09178376270252254,0.09178374654413378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.31266477495,589.7529032236175,0.0,0.09178376270252254,0.09178376270251495,0.09178376270251495,0.375,0.375,0.5,6.009259110541026,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,5.985612006043084e-11,25939.327729920453,19779.33357965294,0.7625229838488801,0.7968704173881612,3.8782881095987403,0.7959087359423115,0.5140453822991694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683375426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915779531694,261.36915779531694,-11.78084220468304,244.9719155161087,277.76640007452517,119599.21548137986,119599.21378383151,0.0016975483491149458,0.0,nan,277.76640007452517,4.616400074525188,271.2075031628419,-1.942496837158103,264.6486062511586,-8.501393748841394,258.0897093394753,-15.060290660524686,251.530812427792,-21.619187572207977,244.9719155161087,-28.17808448389127,1.0,1.0,25762.5980482374,25762.5980482374,277.2798674894585,4.129867489458547,277.2798674894585,277.2798674894585,79990.10549620139,79990.1049081729,0.0005880284879822284,0.0,8575.796259387458,8575.796259387458,0.904774792010405,3646.930753137356,277.2798674894585,4.129867489458547,1.0,0.002,0.26271868191250575,0.004562244212335012,0.000406907986502129,0.0015930920134972013,0.20345399325106447,0.20345399325106447,0.0,-6.696032617270475e-16,0.9999998232137722,0.9999998232137722,0.0,0.09178374647640977,1.6226105178526788e-08,0.0,0.0,0.0,1601652.1456242292,267.95244150028594,0.0,1.0,1279917.8059409587,2616.7981373739276,,,,,,,,,,,,,,,,,,,2.0,14750.281639170751,1450.0,0.375,6.1796691888313084,3.5
3819.0,-30.000000300495383,4.802440724981013,34.898352709436864,28.37185707120227,6.438316013291542,-26.35616866911668,-39.86624839073045,2.794484381912883,-5.197558474002051,-5.1975584740310605,39.796705302105046,37569.0344726258,20599.99834996487,20599.99834996487,58169.03282259067,80000.18791083555,79990.10487220973,20599.99834996487,100590.1032221746,100590.1032221746,100590.1032221746,126529.43095897179,123829.90943401592,2699.521524955863,0.0,93290.66456681865,50859.5111286089,47145.72604245528,25939.327736797182,73085.05377925246,19779.33358460636,1450.0,0.0,0.8866491755884711,2.863766908327706,0.0014957518510113484,1.0,1.0,-5.197558474002051,351933.27147011994,1545786.4088504938,4.3922713030039136,1545786.4088504938,4.3922713030039136,0.7625229838376907,0.09178376262066018,3.628786823236859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786823236859,1.2786945378062369,1.278993036796408,2.837884041846698,6013.135747922827,14750.281630661077,6484.53229144243,0.0004160350780792342,25708.499592600445,2621.537384591114,19382.700964022366,1976.4854424316527,0.7539413529057603,0.7539413529057603,32739.765541685883,32395.05729023726,1.0133186032568593,0.8,4333.524653932721,4287.898129693729,1.0133186032568593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271726963496,4.802440724981013,-1.0539909310146856,5.856431655995698,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824767833392,0.00023343235813778285,198.92221251020942,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493869526708,0.091783762620675,0.091783762620675,0.091783762620675,0.0917837466468639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3149665318,589.752902464366,0.0,0.091783762620675,0.09178376262066018,0.09178376262066018,0.375,0.375,0.5,6.009258631332496,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,25939.327736797182,19779.33358460636,0.7625229838376907,0.7968704191509203,3.8782881068305537,0.7959087366657152,0.5140453831518008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268350879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578064226,261.3691578064226,-11.78084219357737,244.97191551594238,277.7664000969028,119599.21570926618,119599.21401036953,0.0016988966602439356,0.0,nan,277.7664000969028,4.616400096902851,271.2075031807107,-1.9424968192892607,264.64860626451866,-8.501393735481315,258.08970934832655,-15.060290651673427,251.5308124321345,-21.61918756786548,244.97191551594238,-28.178084484057592,1.0,1.0,25762.5980482374,25762.5980482374,277.2798675110078,4.129867511007831,277.2798675110078,277.2798675110078,79990.10549467697,79990.10487220973,0.0006224672397365794,0.0,8575.796259387458,8575.796259387458,0.9047747917515601,3646.930757353043,277.2798675110078,4.129867511007831,1.0,0.002,0.2627186979529916,0.004562244145462947,0.00040690801136785776,0.001593091988635029,0.20345400568392888,0.20345400568392888,0.0,2.886579864025407e-15,0.9999998252361676,0.9999998252361676,0.0,0.09178374658017807,1.6040482108198544e-08,0.0,0.0,0.0,1601652.1456538893,267.9524415259979,0.0,1.0,1279917.805852532,2616.7981377354226,,,,,,,,,,,,,,,,,,,2.0,14750.281630661077,1450.0,0.375,6.1796691888313084,3.5
3820.0,-30.00000030310369,4.8024407389399295,34.898352705204125,28.37185707120227,6.438316040283452,-26.356168668764955,-39.86624839073045,2.7944844059447496,-5.197558447904214,-5.197558447919349,39.796705296827234,37569.03451298135,20599.99832493011,20599.99832493011,58169.032837911465,80000.18788365847,79990.1048402039,20599.99832493011,100590.10316513402,100590.10316513402,100590.10316513402,126529.43090905098,123829.90959778136,2699.5213112696165,0.0,93290.66456814771,50859.51119747069,47145.72596741891,25939.327743916965,73085.05371133587,19779.333589766866,1450.0,0.0,0.8866491757407688,2.8637669110848063,0.0014957518510113484,1.0,1.0,-5.197558447904214,351933.27182870783,1545786.408624021,4.392271297885079,1545786.408624021,4.392271297885079,0.76252298382734,0.09178376253974505,3.6287868280722932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868280722932,1.278694537694876,1.278993036685021,2.837884045875388,6013.135756459137,14750.281621830929,6484.53228336129,0.0004160350756015151,25708.499558709587,2621.5373811352083,19382.7009398673,1976.4854399685214,0.7539413529600868,0.7539413529600868,32739.76557658701,32395.05729023726,1.0133186046071274,0.8,4333.52465855233,4287.898129693729,1.0133186046071274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271718885202,4.8024407389399295,-1.053990909938567,5.856431648878496,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824770548104,0.0002334323580744116,198.92221251234332,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493876942845,0.0917837625397617,0.0917837625397617,0.0917837625397617,0.09178374675099446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.31724268757,589.7529017135702,0.0,0.0917837625397617,0.09178376253974505,0.09178376253974505,0.375,0.375,0.5,6.009258157671393,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,25939.327743916965,19779.333589766866,0.76252298382734,0.796870421275181,3.8782881037532033,0.7959087376149679,0.5140453841816661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683652447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915781772575,261.36915781772575,-11.780842182274228,244.97191551560118,277.76640011985035,119599.2159808936,119599.21425178881,0.0017291047554678048,0.0,nan,277.76640011985035,4.616400119850368,271.2075031990005,-1.9424968009994927,264.6486062781507,-8.501393721849297,258.0897093573008,-15.060290642699158,251.53081243645101,-21.619187563548962,244.97191551560118,-28.178084484398795,1.0,1.0,25762.5980482374,25762.5980482374,277.2798675333874,4.129867533387426,277.2798675333874,277.2798675333874,79990.10550104102,79990.1048402039,0.0006608371186302975,0.0,8575.796259387458,8575.796259387458,0.9047747914531779,3646.930762212655,277.2798675333874,4.129867533387426,1.0,0.002,0.26271871380769113,0.004562244079462957,0.000406908035946159,0.0015930919640547133,0.2034540179730795,0.2034540179730795,0.0,8.721322275473398e-16,0.9999998272603249,0.9999998272603249,0.0,0.09178374668504773,1.585469732235517e-08,0.0,0.0,0.0,1601652.145683992,267.95244155209576,0.0,1.0,1279917.8057627846,2616.798138102335,,,,,,,,,,,,,,,,,,,2.0,14750.281621830929,1450.0,0.375,6.1796691888313084,3.5
3821.0,-30.000000305927934,4.802440753110839,34.89835270109315,28.371857036277675,6.438316068826674,-26.35616866845248,-39.86624839073045,2.794484431351199,-5.197558421413362,-5.197558421399314,39.79670529187267,37569.0345561691,20599.99829949091,20599.99829949091,58169.032855660014,80000.1878535243,79990.10481295001,20599.99829949091,100590.10311244092,100590.10311244092,100590.10311244092,126529.43086373457,123829.90976363694,2699.521100097622,0.0,93290.66456843741,50859.51127108199,47145.725885950465,25939.327751293647,73085.05363724411,19779.333595148488,1450.0,0.0,0.8866491758938869,2.8637669138834556,0.0014957518510113484,1.0,1.0,-5.197558421413362,351933.2721927009,1545786.4084115843,4.39227129273867,1545786.4084115843,4.39227129273867,0.7625229838179616,0.09178376245979947,3.628786833255284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786833255284,1.2786945375771457,1.2789930365672633,2.8378840501900195,6013.135765601324,14750.28161262913,6484.5322748179215,0.0004160350729621038,25708.499522070008,2621.537377399011,19382.7009143306,1976.4854373645026,0.7539413530412814,0.7539413530412814,32739.765613996748,32395.05729023726,1.013318606054449,0.8,4333.524663503985,4287.898129693729,1.013318606054449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271710676403,4.802440753110839,-1.0539908885354752,5.8564316416463145,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824773487532,0.0002334323580057946,198.92221251465386,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493884892032,0.09178376245983547,0.09178376245983547,0.09178376245983547,0.0917837468565416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3194933571,589.7529009711958,0.0,0.09178376245983547,0.09178376245979947,0.09178376245979947,0.375,0.375,0.5,6.009257689577949,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25939.327751293647,19779.333595148488,0.7625229838179616,0.7968704235682318,3.8782881005078504,0.7959087386646878,0.5140453852937167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952683808156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915782931186,261.36915782931186,-11.780842170688118,244.97191551509366,277.76640014353006,119599.2162763174,119599.21450392289,0.0017723945121255376,0.0,nan,277.76640014353006,4.616400143530086,271.20750321784277,-1.9424967821572068,264.6486062921555,-8.5013937078445,258.08970936646824,-15.060290633531736,251.53081244078092,-21.619187559219057,244.97191551509366,-28.17808448490632,1.0,1.0,25762.5980482374,25762.5980482374,277.2798675567294,4.129867556729437,277.2798675567294,277.2798675567294,79990.10539475558,79990.10481295001,0.0005818055651616305,0.0,8575.796259387458,8575.796259387458,0.9047747911333489,3646.9307674215606,277.2798675567294,4.129867556729437,1.0,0.002,0.26271872947589997,0.004562244014365156,0.0004069080602359485,0.0015930919397663145,0.20345403011797425,0.20345403011797425,0.0,2.262946774411745e-15,0.9999998292921776,0.9999998292921776,0.0,0.09178374679159325,1.5668206224250922e-08,0.0,0.0,0.0,1601652.1457145496,267.9524415785866,0.0,1.0,1279917.805671678,2616.798138474783,,,,,,,,,,,,,,,,,,,2.0,14750.28161262913,1450.0,0.375,6.1796691888313084,3.5
3822.0,-30.00000030890308,4.802440767484305,34.89835269709782,28.371857036277675,6.438316094547902,-26.356168668557984,-39.86624839073045,2.7944844542028227,-5.197558395247086,-5.197558395226461,39.79670528698516,37569.03458634927,20599.998275184174,20599.998275184174,58169.032861533444,80000.1878398882,79990.10478459879,20599.998275184174,100590.10305978297,100590.10305978297,100590.10305978297,126529.43081835037,123829.90992694574,2699.5208914046375,0.0,93290.66457976298,50859.51132622397,47145.72583726556,25939.32775856741,73085.05359583297,19779.33360045497,1450.0,0.0,0.8866491760452158,2.863766916647745,0.0014957518510113484,1.0,1.0,-5.197558395247086,351933.27255222487,1545786.4082006824,4.392271287652396,1545786.4082006824,4.392271287652396,0.762522983808712,0.09178376238085263,3.6287868372129584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868372129584,1.2786945374712537,1.2789930364613467,2.8378840535201215,6013.135772657411,14750.281603029067,6484.532267133659,0.0004160350707862262,25708.49949715251,2621.537374858133,19382.700891361823,1976.4854350223393,0.7539413528785943,0.7539413528785943,32739.76564256239,32395.05729023726,1.0133186071596074,0.8,4333.524667285011,4287.898129693729,1.0133186071596074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271702833029,4.802440767484305,-1.0539908672517786,5.856431634736084,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824776584048,0.00023343235793351065,198.92221251708781,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493890961942,0.09178376238081636,0.09178376238081636,0.09178376238081636,0.09178374696080228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3217176685,589.752900237513,0.0,0.09178376238081636,0.09178376238085263,0.09178376238085263,0.375,0.375,0.5,6.009257226976057,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,25939.32775856741,19779.33360045497,0.762522983808712,0.7968704250312644,3.8782880979575687,0.7959087391960266,0.5140453859979287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268397675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915784085926,261.36915784085926,-11.780842159140718,244.97191551439835,277.7664001673201,119599.216497981,119599.21473151374,0.0017664672893814958,0.0,nan,277.7664001673201,4.616400167320137,271.20750323673576,-1.9424967632642165,264.6486063061514,-8.50139369384857,258.08970937556705,-15.060290624432923,251.5308124449827,-21.619187555017277,244.97191551439835,-28.17808448560163,1.0,1.0,25762.5980482374,25762.5980482374,277.2798675795963,4.12986757959635,277.2798675795963,277.2798675795963,79990.10538495144,79990.10478459879,0.0006003526505082846,0.0,8575.796259387458,8575.796259387458,0.9047747908891309,3646.9307713990233,277.2798675795963,4.12986757959635,1.0,0.002,0.26271874496030595,0.0045622439500185566,0.0004069080842407838,0.0015930919157593456,0.20345404212039192,0.20345404212039192,0.0,1.2923689896027213e-16,0.9999998312947109,0.9999998312947109,0.0,0.09178374689644647,1.5484406164575648e-08,0.0,0.0,0.0,1601652.145744732,267.9524416047529,0.0,1.0,1279917.8055816963,2616.798138842648,,,,,,,,,,,,,,,,,,,2.0,14750.281603029067,1450.0,0.375,6.1796691888313084,3.5
3823.0,-30.00000031205082,4.802440782059452,34.898352693218655,28.371857036277675,6.438316122075434,-26.3561686686382,-39.86624839073045,2.794484478662801,-5.197558368808188,-5.1975583689029685,39.79670528234409,37569.034620868704,20599.998250982582,20599.998250982582,58169.03287185129,80000.18782137969,79990.10475926654,20599.998250982582,100590.10301024912,100590.10301024912,100590.10301024912,126529.4307763047,123829.91009111868,2699.520685186018,0.0,93290.66458870049,50859.511388189494,47145.72577834554,25939.32776605558,73085.05354440112,19779.33360594346,1450.0,0.0,0.8866491761968266,2.8637669194409088,0.0014957518510113484,1.0,1.0,-5.197558368808188,351933.2729155036,1545786.4080029384,4.392271282556649,1545786.4080029384,4.392271282556649,0.7625229838001761,0.09178376230281561,3.628786841651892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786841651892,1.278694537357909,1.2789930363479753,2.8378840572431314,6013.135780546022,14750.28159313434,6484.532258908548,0.00041603506840016827,25708.49946816739,2621.5373719024733,19382.700866776417,1976.4854325153256,0.7539413527723132,0.7539413527723132,32739.765674601676,32395.05729023726,1.0133186083991552,0.8,4333.524671525818,4287.898129693729,1.0133186083991552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472716950235835,4.802440782059452,-1.0539908457962932,5.856431627855745,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824779860184,0.0002334323578570337,198.922212519663,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493897769964,0.09178376230281296,0.09178376230281296,0.09178376230281296,0.09178374706601759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.323916531,589.7528995122378,0.0,0.09178376230281296,0.09178376230281561,0.09178376230281561,0.375,0.375,0.5,6.009256769857572,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,9.475797924096696e-11,25939.32776605558,19779.33360594346,0.7625229838001761,0.7968704267593331,3.8782880951914454,0.795908739897304,0.5140453868319945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268415435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578525234,261.3691578525234,-11.780842147476562,244.971915513536,277.76640019151085,119599.21675390082,119599.21496956154,0.0017843392959085397,0.0,nan,277.76640019151085,4.616400191510877,271.20750325591587,-1.94249674408411,264.6486063203209,-8.501393679679097,258.08970938472595,-15.060290615274027,251.53081244913096,-21.619187550869015,244.971915513536,-28.178084486463973,1.0,1.0,25762.5980482374,25762.5980482374,277.2798676029659,4.1298676029659305,277.2798676029659,277.2798676029659,79990.10538147186,79990.10475926654,0.000622205319814384,0.0,8575.796259387458,8575.796259387458,0.9047747906152158,3646.9307758601517,277.2798676029659,4.1298676029659305,1.0,0.002,0.26271876026108687,0.004562243886516897,0.0004069081079614437,0.0015930918920313568,0.20345405398072183,0.20345405398072183,0.0,-7.199536106172744e-15,0.9999998332952217,0.9999998332952217,0.0,0.09178374700202387,1.5300791747601108e-08,0.0,0.0,0.0,1601652.1457752287,267.9524416311918,0.0,1.0,1279917.8054907718,2616.7981392143656,,,,,,,,,,,,,,,,,,,2.0,14750.28159313434,1450.0,0.375,6.1796691888313084,3.5
3824.0,-30.000000315373477,4.802440796835509,34.89835268945712,28.371857001353078,6.4383161504050355,-26.356168668795622,-39.86624839073045,2.7944845038271797,-5.197558342432728,-5.197558342423333,39.79670527797757,37569.034655851625,20599.998226873213,20599.998226873213,58169.03288272484,80000.18780279781,79990.10473737831,20599.998226873213,100590.10296425152,100590.10296425152,100590.10296425152,126529.43073784949,123829.91025640382,2699.52048144567,0.0,93290.66459829597,50859.5114513497,47145.72571882919,25939.32777359796,73085.05349242715,19779.333611493876,1450.0,0.0,0.886649176347299,2.8637669222273447,0.0014957518510113484,1.0,1.0,-5.197558342432728,351933.2732779073,1545786.4078148154,4.3922712774991615,1545786.4078148154,4.3922712774991615,0.7625229837924342,0.09178376222582431,3.6287868461931474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868461931474,1.2786945372413003,1.2789930362313395,2.837884061053406,6013.135788619537,14750.281582906753,6484.5322504465885,0.0004160350659525764,25708.499438638686,2621.5373688913837,19382.700841483052,1976.4854299361202,0.7539413526544357,0.7539413526544357,32739.76570737949,32395.05729023726,1.0133186096672755,0.8,4333.524675864379,4287.898129693729,1.0133186096672755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271687243897,4.802440796835509,-1.0539908241661147,5.856431621001624,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824783318316,0.00023343235777630828,198.92221252238127,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493904734917,0.0917837622258634,0.0917837622258634,0.0917837622258634,0.0917837471708994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.32609008305,589.7528987953206,0.0,0.0917837622258634,0.09178376222582431,0.09178376222582431,0.375,0.375,0.5,6.009256318222712,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25939.32777359796,19779.333611493876,0.7625229837924342,0.7968704285073122,3.8782880924179435,0.7959087406120888,0.514045387676215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684342257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578643402,261.3691578643402,-11.780842135659782,244.97191551251407,277.76640021616635,119599.21701913542,119599.21521145325,0.0018076821638109914,0.0,nan,277.76640021616635,4.616400216166369,271.2075032754359,-1.94249672456408,264.64860633470545,-8.501393665294529,258.089709393975,-15.060290606024978,251.53081245324452,-21.619187546755455,244.97191551251407,-28.178084487485904,1.0,1.0,25762.5980482374,25762.5980482374,277.2798676268932,4.129867626893201,277.2798676268932,277.2798676268932,79990.1052626104,79990.10473737831,0.0005252320988802239,0.0,8575.796259387458,8575.796259387458,0.9047747903349866,3646.930780424113,277.2798676268932,4.129867626893201,1.0,0.002,0.26271877537821575,0.0045622438238798,0.0004069081313976035,0.0015930918686090137,0.20345406569880176,0.20345406569880176,0.0,6.617102699113531e-15,0.9999998352963608,0.9999998352963608,0.0,0.09178374710870466,1.5117119655458533e-08,0.0,0.0,0.0,1601652.1458056523,267.95244165756725,0.0,1.0,1279917.8054000647,2616.798139585182,,,,,,,,,,,,,,,,,,,2.0,14750.281582906753,1450.0,0.375,6.1796691888313084,3.5
3825.0,-30.000000318866405,4.802440811813015,34.89835268581124,28.371857001353078,6.43831617915976,-26.356168669063802,-39.86624839073045,2.7944845293571743,-5.1975583157438905,-5.197558315710974,39.796705273789115,37569.034689906075,20599.99820269941,20599.99820269941,58169.032892605486,80000.18778586468,79990.10471751506,20599.99820269941,100590.10292021447,100590.10292021447,100590.10292021447,126529.43070152805,123829.91042136338,2699.520280164668,0.0,93290.66460962666,50859.51151366816,47145.72566217611,25939.327781313583,73085.0534434897,19779.333617190307,1450.0,0.0,0.8866491764987379,2.8637669250469027,0.0014957518510113484,1.0,1.0,-5.1975583157438905,351933.2736446198,1545786.4076341868,4.392271272409193,1545786.4076341868,4.392271272409193,0.7625229837852285,0.09178376214971155,3.628786850698846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786850698846,1.2786945371229972,1.2789930361130086,2.8378840648396344,6013.1357966421,14750.281572339663,6484.532241861665,0.00041603506349799,25708.499409840064,2621.5373659547413,19382.700815822143,1976.4854273194358,0.7539413525008508,0.7539413525008508,32739.765739900664,32395.05729023726,1.0133186109254668,0.8,4333.52468016897,4287.898129693729,1.0133186109254668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727167944342,4.802440811813015,-1.0539908023161715,5.856431614129186,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824786953759,0.0002334323576914438,198.92221252523885,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493911645335,0.09178376214969472,0.09178376214969472,0.09178376214969472,0.09178374727694281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3282379985,589.7528980868645,0.0,0.09178376214969472,0.09178376214971155,0.09178376214971155,0.375,0.375,0.5,6.009255872041499,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,25939.327781313583,19779.333617190307,0.7625229837852285,0.7968704301872017,3.8782880896796175,0.7959087412802199,0.5140453884863742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684540605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369157876305,261.369157876305,-11.780842123694981,244.97191551133605,277.76640024127397,119599.21728480193,119599.21545447702,0.001830324869670108,0.0,nan,277.76640024127397,4.616400241273993,271.2075032952864,-1.9424967047135624,264.6486063492988,-8.501393650701175,258.08970940331125,-15.06029059668873,251.53081245732363,-21.619187542676343,244.97191551133605,-28.178084488663927,1.0,1.0,25762.5980482374,25762.5980482374,277.27986765128935,4.1298676512893735,277.27986765128935,277.27986765128935,79990.10525685076,79990.10471751506,0.0005393356987042353,0.0,8575.796259387458,8575.796259387458,0.9047747900569516,3646.93078495234,277.27986765128935,4.1298676512893735,1.0,0.002,0.26271879031274975,0.004562243762049494,0.00040690815455121784,0.0015930918454499599,0.2034540772756089,0.2034540772756089,0.0,1.177877240188252e-15,0.9999998372856795,0.9999998372856795,0.0,0.09178374721517907,1.4934532487625827e-08,0.0,0.0,0.0,1601652.1458364383,267.9524416842561,0.0,1.0,1279917.8053082784,2616.798139960411,,,,,,,,,,,,,,,,,,,2.0,14750.281572339663,1450.0,0.375,6.1796691888313084,3.5
3826.0,-30.00000032251935,4.802440826989054,34.89835268228073,28.371857001353078,6.4383162080143705,-26.35616866946597,-39.86624839073045,2.794484554960983,-5.197558288970811,-5.197558288969884,39.79670526982399,37569.03472190971,20599.99817887541,20599.99817887541,58169.03290078512,80000.18777195668,79990.10470001998,20599.99817887541,100590.10287889538,100590.10287889538,100590.10287889538,126529.43066804916,123829.91058671071,2699.52008133845,0.0,93290.66462353294,50859.51157348596,47145.72561116331,25939.327789153776,73085.05340031709,19779.333622998038,1450.0,0.0,0.8866491766496936,2.86376692787532,0.0014957518510113484,1.0,1.0,-5.197558288970811,351933.27401248435,1545786.4074643336,4.392271267335463,1545786.4074643336,4.392271267335463,0.7625229837786518,0.09178376207454493,3.6287868550557603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868550557603,1.278694537004352,1.278993035994336,2.837884068510265,6013.135804419726,14750.281561437869,6484.532233251929,0.0004160350610818374,25708.49938280528,2621.5373631979605,19382.700790087067,1976.4854246951882,0.7539413522926538,0.7539413522926538,32739.765771347946,32395.05729023726,1.013318612142111,0.8,4333.524684331418,4287.898129693729,1.013318612142111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271671755817,4.802440826989054,-1.0539907803671387,5.856431607356193,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824790755741,0.00023343235760269165,198.9222125282274,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493918327563,0.09178376207454696,0.09178376207454696,0.09178376207454696,0.09178374738322018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.33036057703,589.7528973867744,0.0,0.09178376207454696,0.09178376207454493,0.09178376207454493,0.375,0.375,0.5,6.009255431297862,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25939.327789153776,19779.333622998038,0.7625229837786518,0.7968704317282582,3.878288087052775,0.7959087418622963,0.5140453892279254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684749116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691578883855,261.3691578883855,-11.780842111614504,244.97191551000356,277.7664002667674,119599.21754394213,119599.21569592642,0.0018480157165148257,0.0,nan,277.7664002667674,4.616400266767414,271.2075033154146,-1.9424966845853646,264.64860636406183,-8.501393635938143,258.08970941270906,-15.060290587290922,251.5308124613563,-21.619187538643672,244.97191551000356,-28.178084489996422,1.0,1.0,25762.5980482374,25762.5980482374,277.2798676759904,4.129867675990397,277.2798676759904,277.2798676759904,79990.10524761738,79990.10470001998,0.0005475974030559883,0.0,8575.796259387458,8575.796259387458,0.9047747897880977,3646.9307893310393,277.2798676759904,4.129867675990397,1.0,0.002,0.26271880506520273,0.004562243701047728,0.00040690817742288974,0.0015930918225753002,0.20345408871144485,0.20345408871144485,0.0,-1.8101839471817982e-15,0.9999998392694368,0.9999998392694368,0.0,0.09178374732208916,1.4752455770151868e-08,0.0,0.0,0.0,1601652.1458673212,267.95244171102917,0.0,1.0,1279917.805216206,2616.798140336814,,,,,,,,,,,,,,,,,,,2.0,14750.281561437869,1450.0,0.375,6.1796691888313084,3.5
3827.0,-30.00000032631687,4.802440842359372,34.898352678863986,28.371857001353078,6.438316236646919,-26.356168670020484,-39.86624839073045,2.794484580350555,-5.1975582622389425,-5.197558262282313,39.79670526604332,37569.03475082381,20599.99815556187,20599.99815556187,58169.03290638568,80000.18776233964,79990.10468406533,20599.99815556187,100590.1028396272,100590.1028396272,100590.1028396272,126529.4306366602,123829.9107517062,2699.5198849540043,0.0,93290.66464076561,50859.51162924988,47145.72556835081,25939.327797033002,73085.05336538382,19779.33362884867,1450.0,0.0,0.886649176799886,2.8637669306993905,0.0014957518510113484,1.0,1.0,-5.1975582622389425,351933.2743797827,1545786.4073010215,4.3922712622873865,1545786.4073010215,4.3922712622873865,0.7625229837725817,0.09178376200037665,3.6287868591571324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868591571324,1.2786945368866998,1.2789930358766561,2.8378840719788463,6013.135811769233,14750.281550215477,6484.5322247142385,0.0004160350587475465,25708.499358497585,2621.5373607192655,19382.700764567337,1976.4854220929,0.7539413520128571,0.7539413520128571,32739.765800950776,32395.05729023726,1.0133186132873964,0.8,4333.5246882497295,4287.898129693729,1.0133186132873964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271664232929,4.802440842359372,-1.0539907583689487,5.856431600728321,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824794708126,0.0002334323575104286,198.9222125313341,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493924617864,0.0917837620003242,0.0917837620003242,0.0917837620003242,0.09178374748927923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3324577812,589.7528966950605,0.0,0.0917837620003242,0.09178376200037665,0.09178376200037665,0.375,0.375,0.5,6.009254995960366,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,25939.327797033002,19779.33362884867,0.7625229837725817,0.7968704330651794,3.878288084605199,0.7959087423193563,0.514045389869252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952684967184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579005272,261.3691579005272,-11.78084209947275,244.97191550851767,277.76640029253673,119599.21779024796,119599.21593285668,0.0018573912534253767,0.0,nan,277.76640029253673,4.616400292536753,271.2075033357329,-1.9424966642670825,264.6486063789291,-8.50139362107086,258.0897094221253,-15.060290577874696,251.53081246532147,-21.619187534678503,244.97191550851767,-28.17808449148231,1.0,1.0,25762.5980482374,25762.5980482374,277.27986770081753,4.129867700817556,277.27986770081753,277.27986770081753,79990.10523372889,79990.10468406533,0.0005496635567396879,0.0,8575.796259387458,8575.796259387458,0.9047747895350126,3646.930793452918,277.27986770081753,4.129867700817556,1.0,0.002,0.26271881963664695,0.004562243640850099,0.00040690820001417367,0.0015930917999838572,0.20345410000708683,0.20345410000708683,0.0,-1.9693448261026703e-15,0.9999998412415518,0.9999998412415518,0.0,0.09178374742892903,1.457144762197008e-08,0.0,0.0,0.0,1601652.145898155,267.95244173776103,0.0,1.0,1279917.8051242807,2616.7981407126385,,,,,,,,,,,,,,,,,,,2.0,14750.281550215477,1450.0,0.375,6.1796691888313084,3.5
