time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3828.0,-30.00000033023862,4.802440857918278,34.89835267555803,28.371857036277675,6.438316264734554,-26.356168670741294,-39.86624839073045,2.7944846052372596,-5.197558235648387,-5.197558235737761,39.79670526240429,37569.03477567056,20599.998132931436,20599.998132931436,58169.03290860199,80000.18775819283,79990.10466881069,20599.998132931436,100590.10280174212,100590.10280174212,100590.10280174212,126529.43060667945,123829.91091569068,2699.519690988778,0.0,93290.66466200452,50859.51167948225,47145.725536135855,25939.327804937333,73085.05334107319,19779.333634728082,1450.0,0.0,0.8866491769486715,2.86376693350854,0.0014957518510113484,1.0,1.0,-5.197558235648387,351933.27474514104,1545786.4071458308,4.392271257286599,1545786.4071458308,4.392271257286599,0.7625229837668828,0.09178376192711184,3.6287868629006153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868629006153,1.2786945367713778,1.2789930357613073,2.837884075162369,6013.1358185147365,14750.281538695323,6484.532216345653,0.00041603505653733285,25708.49933782941,2621.5373586116984,19382.700739553075,1976.4854195421551,0.7539413516459873,0.7539413516459873,32739.76582797044,32395.05729023726,1.0133186143327433,0.8,4333.524691826126,4287.898129693729,1.0133186143327433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271656930471,4.802440857918278,-1.0539907363763739,5.856431594294651,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824798789808,0.00023343235741514725,198.92221253454252,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493930359269,0.09178376192713983,0.09178376192713983,0.09178376192713983,0.09178374759471439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3345296182,589.7528960117206,0.0,0.09178376192713983,0.09178376192711184,0.09178376192711184,0.375,0.375,0.5,6.009254565984854,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,8.93578544491902e-11,25939.327804937333,19779.333634728082,0.7625229837668828,0.7968704341367059,3.8782880823910886,0.7959087426144285,0.5140453903802117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685193874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791265824,261.36915791265824,-11.780842087341739,244.97191550687992,277.7664003184366,119599.21801787212,119599.21616211614,0.001855755985359583,0.0,nan,277.7664003184366,4.616400318436604,271.20750335612524,-1.9424966438747333,264.6486063938139,-8.50139360618607,258.08970943150257,-15.060290568497408,251.53081246919126,-21.619187530808716,244.97191550687992,-28.178084493120053,1.0,1.0,25762.5980482374,25762.5980482374,277.2798677255833,4.129867725583324,277.2798677255833,277.2798677255833,79990.10532934534,79990.10466881069,0.0006605346570722759,0.0,8575.796259387458,8575.796259387458,0.9047747893040119,3646.930797215118,277.2798677255833,4.129867725583324,1.0,0.002,0.2627188340285846,0.004562243581426318,0.0004069082223273133,0.0015930917776709348,0.20345411116365664,0.20345411116365664,0.0,-1.7520707107365752e-15,0.9999998431973186,0.9999998431973186,0.0,0.09178374753517186,1.4391939978666654e-08,0.0,0.0,0.0,1601652.145928827,267.9524417643516,0.0,1.0,1279917.805032833,2616.798141086479,,,,,,,,,,,,,,,,,,,2.0,14750.281538695323,1450.0,0.375,6.1796691888313084,3.5
3829.0,-30.000000334327176,4.802440873670326,34.89835267236643,28.371857001353078,6.438316295726889,-26.35616867132175,-39.86624839073045,2.794484632721501,-5.197558208729447,-5.197558208734648,39.79670525908963,37569.03480903125,20599.998109754244,20599.998109754244,58169.032918785495,80000.18774406503,79990.10465853369,20599.998109754244,100590.10276828794,100590.10276828794,100590.10276828794,126529.4305813634,123829.91108190751,2699.519499455882,0.0,93290.664677637,50859.51174260334,47145.725483370734,25939.32781307546,73085.05329644619,19779.33364081129,1450.0,0.0,0.8866491770979461,2.8637669363524076,0.0014957518510113484,1.0,1.0,-5.197558208729447,351933.2751150148,1545786.4070046875,4.392271252269372,1545786.4070046875,4.392271252269372,0.7625229837621679,0.09178376185484441,3.628786867532656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786867532656,1.278694536644019,1.2789930356339188,2.8378840790675004,6013.135826789241,14750.281526908539,6484.532207103589,0.000416035053956352,25708.499309321167,2621.5373557046664,19382.700711927926,1976.485416725174,0.7539413514074823,0.7539413514074823,32739.765861403528,32395.05729023726,1.0133186156262148,0.8,4333.524696251421,4287.898129693729,1.0133186156262148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271649451583,4.802440873670326,-1.0539907140352156,5.856431587705542,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824803045206,0.00023343235731581075,198.9222125378874,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493937463459,0.09178376185495374,0.09178376185495374,0.09178376185495374,0.09178374770131291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.33657687524,589.752895336501,0.0,0.09178376185495374,0.09178376185484441,0.09178376185484441,0.375,0.375,0.5,6.009254141392428,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,25939.32781307546,19779.33364081129,0.7625229837621679,0.7968704357361648,3.8782880797361634,0.7959087432397618,0.5140453911505606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685427986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915792502947,261.36915792502947,-11.780842074970508,244.97191550511548,277.7664003449434,119599.21830404956,119599.21641155634,0.0018924932365653006,0.0,nan,277.7664003449434,4.616400344943429,271.2075033769778,-1.9424966230221798,264.64860640901225,-8.501393590987732,258.08970944104664,-15.06029055895334,251.53081247308106,-21.61918752691892,244.97191550511548,-28.1780844948845,1.0,1.0,25762.5980482374,25762.5980482374,277.279867751388,4.129867751388019,277.279867751388,277.279867751388,79990.10520579478,79990.10465853369,0.0005472610937431455,0.0,8575.796259387458,8575.796259387458,0.9047747890181805,3646.930801870319,277.279867751388,4.129867751388019,1.0,0.002,0.26271884824020836,0.004562243522880326,0.0004069082443614522,0.0015930917556452135,0.2034541221807261,0.2034541221807261,0.0,6.665674956440881e-15,0.999999845161998,0.999999845161998,0.0,0.0917837476432301,1.4211614299406273e-08,0.0,0.0,0.0,1601652.1459598783,267.95244179127053,0.0,1.0,1279917.8049402558,2616.798141464941,,,,,,,,,,,,,,,,,,,2.0,14750.281526908539,1450.0,0.375,6.1796691888313084,3.5
3830.0,-30.00000033854509,4.802440889611855,34.89835266928516,28.371857036277675,6.438316325301732,-26.356168672160408,-39.86624839073045,2.79448465891707,-5.197558181779016,-5.197558181755403,39.79670525588771,37569.03483490329,20599.99808701655,20599.99808701655,58169.03292191983,80000.18773965882,79990.10464868664,20599.99808701655,100590.10273570319,100590.10273570319,100590.10273570319,126529.43055694715,123829.9112466187,2699.5193103284405,0.0,93290.66469998895,50859.51179523331,47145.72544972849,25939.327821243965,73085.05327097245,19779.333646925726,1450.0,0.0,0.8866491772471478,2.8637669391996288,0.0014957518510113484,1.0,1.0,-5.197558181779016,351933.27548532514,1545786.406866324,4.392271247254595,1545786.406866324,4.392271247254595,0.762522983757764,0.0917837617835294,3.628786871473278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786871473278,1.2786945365226319,1.2789930355125032,2.837884082418656,6013.135833889938,14750.28151478298,6484.532198294872,0.0004160350516298241,25708.49928756306,2621.5373534859573,19382.70068559808,1976.485414040277,0.7539413510214034,0.7539413510214034,32739.765889846098,32395.05729023726,1.0133186167266117,0.8,4333.524700016157,4287.898129693729,1.0133186167266117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271642114513,4.802440889611855,-1.0539906916295232,5.856431581241378,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824807435089,0.0002334323572133349,198.92221254133807,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493943507216,0.09178376178350847,0.09178376178350847,0.09178376178350847,0.09178374780801135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.33859878633,589.752894669644,0.0,0.09178376178350847,0.0917837617835294,0.0917837617835294,0.375,0.375,0.5,6.009253722128636,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,25939.327821243965,19779.333646925726,0.762522983757764,0.7968704368535631,3.8782880774684205,0.7959087435600614,0.5140453916837298,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685672056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579374565,261.3691579374565,-11.780842062543456,244.97191550321216,277.76640037170085,119599.2185491155,119599.21664807572,0.0019010397867695286,0.0,nan,277.76640037170085,4.616400371700877,271.2075033980031,-1.9424966019968792,264.6486064243054,-8.501393575694578,258.08970945060764,-15.060290549392334,251.5308124769099,-21.61918752309009,244.97191550321216,-28.178084496787818,1.0,1.0,25762.5980482374,25762.5980482374,277.279867777219,4.129867777219033,277.279867777219,277.279867777219,79990.10530116649,79990.10464868664,0.0006524798518512398,0.0,8575.796259387458,8575.796259387458,0.9047747887750149,3646.930805830644,277.279867777219,4.129867777219033,1.0,0.002,0.26271886227345453,0.00456224346509082,0.00040690826611934107,0.00159309173388178,0.20345413305967053,0.20345413305967053,0.0,1.1210650463500116e-15,0.9999998471053616,0.9999998471053616,0.0,0.09178374775028433,1.4033245068371159e-08,0.0,0.0,0.0,1601652.1459909664,267.95244181822096,0.0,1.0,1279917.8048475692,2616.7981418438576,,,,,,,,,,,,,,,,,,,2.0,14750.28151478298,1450.0,0.375,6.1796691888313084,3.5
3831.0,-30.00000034286003,4.80244090573399,34.89835266631038,28.371857036277675,6.43831635361889,-26.35616867321214,-39.86624839073045,2.7944846839710005,-5.19755815520648,-5.197558155112559,39.79670525279573,37569.03485430841,20599.998065343887,20599.998065343887,58169.032919652294,80000.18774366245,79990.10463866947,20599.998065343887,100590.10270401335,100590.10270401335,100590.10270401335,126529.43053334861,123829.9114097687,2699.5191235799202,0.0,93290.66472812361,50859.51183876946,47145.72543261572,25939.327829335267,73085.05326195099,19779.333652987774,1450.0,0.0,0.8866491773939141,2.863766942006842,0.0014957518510113484,1.0,1.0,-5.19755815520648,351933.27585043106,1545786.4067339082,4.392271242321671,1545786.4067339082,4.392271242321671,0.7625229837536098,0.09178376171308462,3.628786874812198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786874812198,1.2786945364065347,1.278993035396379,2.837884085287512,6013.1358399687,14750.281502377604,6484.532189870031,0.00041603504952566534,25708.499271661334,2621.5373518644324,19382.70066041567,1976.4854114723857,0.7539413505082097,0.7539413505082097,32739.765913945717,32395.05729023726,1.0133186176589868,0.8,4333.524703206049,4287.898129693729,1.0133186176589868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727163512111,4.80244090573399,-1.0539906693460068,5.856431575079997,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824811926084,0.00023343235710849872,198.92221254486816,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549394862814,0.09178376171313626,0.09178376171313626,0.09178376171313626,0.09178374791317544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3405956007,589.7528940110676,0.0,0.09178376171313626,0.09178376171308462,0.09178376171308462,0.375,0.375,0.5,6.009253308139056,-9.390532795805484e-11,-9.390532795805484e-11,-9.390532795805484e-11,-9.390532795805484e-11,-9.390532795805484e-11,-9.390532795805484e-11,25939.327829335267,19779.333652987774,0.7625229837536098,0.7968704375544068,3.8782880755774913,0.7959087436272806,0.5140453920126966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952685923843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579498061,261.3691579498061,-11.780842050193883,244.97191550116702,277.7664003984452,119599.21876034414,119599.21687115125,0.0018891929097303972,0.0,nan,277.7664003984452,4.616400398445251,271.2075034189896,-1.9424965810104027,264.648606439534,-8.501393560466,258.0897094600783,-15.060290539921652,251.53081248062267,-21.619187519377306,244.97191550116702,-28.17808449883296,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678026938,4.129867802693809,277.2798678026938,277.2798678026938,79990.10527249357,79990.10463866947,0.0006338241073535755,0.0,8575.796259387458,8575.796259387458,0.9047747885689787,3646.930809186259,277.2798678026938,4.129867802693809,1.0,0.002,0.26271887613014966,0.004562243408045392,0.00040690828760346214,0.0015930917124004345,0.20345414380173107,0.20345414380173107,0.0,3.896622607912903e-15,0.999999849028958,0.999999849028958,0.0,0.09178374785639448,1.3856690144607306e-08,0.0,0.0,0.0,1601652.1460216166,267.9524418447935,0.0,1.0,1279917.8047561897,2616.798142217435,,,,,,,,,,,,,,,,,,,2.0,14750.281502377604,1450.0,0.375,6.1796691888313084,3.5
3832.0,-30.000000347295945,4.802440922036964,34.89835266344248,28.37185707120227,6.438316383715786,-26.35616867419478,-39.86624839073045,2.7944847106146313,-5.197558128271794,-5.197558128275274,39.79670524992802,37569.03487850359,20599.99804364321,20599.99804364321,58169.0329221468,80000.18774222561,79990.10463148696,20599.99804364321,100590.10267513017,100590.10267513017,100590.10267513017,126529.43051275902,123829.91157355161,2699.518939207408,0.0,93290.66475337492,50859.511889653004,47145.72540413546,25939.327837628854,73085.05324176431,19779.333659221196,1450.0,0.0,0.8866491775417673,2.863766944852344,0.0014957518510113484,1.0,1.0,-5.197558128271794,351933.27622051793,1545786.4066105147,4.39227123735222,1545786.4066105147,4.39227123735222,0.762522983750116,0.09178376164360559,3.6287868786600597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868786600597,1.278694536283071,1.2789930352728864,2.8378840885707333,6013.135846925451,14750.281489743551,6484.5321809106335,0.00041603504720440665,25708.49925135939,2621.53734979421,19382.70063363543,1976.4854087415613,0.7539413500619073,0.7539413500619073,32739.76594171877,32395.05729023726,1.0133186187334808,0.8,4333.524706882165,4287.898129693729,1.0133186187334808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271628118666,4.802440922036964,-1.053990646873685,5.856431568910649,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824816542887,0.0002334323570007257,198.9222125484972,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493954529631,0.09178376164354811,0.09178376164354811,0.09178376164354811,0.09178374801967919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.34256794525,589.7528933605707,0.0,0.09178376164354811,0.09178376164360559,0.09178376164360559,0.375,0.375,0.5,6.009252899409762,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25939.327837628854,19779.333659221196,0.762522983750116,0.796870438548988,3.878288073445499,0.7959087438812484,0.5140453924857352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686181426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579622432,261.3691579622432,-11.78084203775677,244.97191549900114,277.76640042548524,119599.21900719541,119599.21710462875,0.0019025666810875846,0.0,nan,277.76640042548524,4.616400425485267,271.2075034401884,-1.942496559811559,264.6486064548916,-8.501393545108385,258.08970946959477,-15.060290530405211,251.53081248429794,-21.619187515702038,244.97191549900114,-28.178084500998835,1.0,1.0,25762.5980482374,25762.5980482374,277.27986782869357,4.129867828693591,277.27986782869357,277.27986782869357,79990.10536576975,79990.10463148696,0.0007342827884713188,0.0,8575.796259387458,8575.796259387458,0.9047747883315371,3646.93081305336,277.27986782869357,4.129867828693591,1.0,0.002,0.26271888981069536,0.004562243351806549,0.00040690830881506227,0.0015930916911794373,0.20345415440753112,0.20345415440753112,0.0,-5.500374461453461e-15,0.9999998509479909,0.9999998509479909,0.0,0.09178374796305151,1.3680554072849441e-08,0.0,0.0,0.0,1601652.146052686,267.9524418717282,0.0,1.0,1279917.8046635615,2616.798142596112,,,,,,,,,,,,,,,,,,,2.0,14750.281489743551,1450.0,0.375,6.1796691888313084,3.5
3833.0,-30.00000035181152,4.802440938511872,34.89835266067828,28.37185707120227,6.438316412029407,-26.356168675427433,-39.86624839073045,2.794484735645309,-5.197558101782022,-5.197558101784781,39.796705247182125,37569.03489443547,20599.998023011103,20599.998023011103,58169.03291744657,80000.18775139896,79990.10462434152,20599.998023011103,100590.10264735261,100590.10264735261,100590.10264735261,126529.43049317821,123829.9117359911,2699.5187571871074,0.0,93290.66478574637,50859.51192878287,47145.725396626105,25939.327845825595,73085.0532424517,19779.333665388072,1450.0,0.0,0.8866491776868074,2.8637669476508636,0.0014957518510113484,1.0,1.0,-5.197558101782022,351933.27658449404,1545786.4064935562,4.392271232477317,1545786.4064935562,4.392271232477317,0.7625229837469035,0.09178376157502885,3.628786881724609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786881724609,1.278694536167082,1.2789930351568704,2.8378840912247782,6013.135852549054,14750.281476839797,6484.532172493631,0.00041603504517853223,25708.49923856902,2621.5373484899555,19382.700608476447,1976.4854061760589,0.7539413494583794,0.7539413494583794,32739.765963838032,32395.05729023726,1.0133186195892392,0.8,4333.524709809931,4287.898129693729,1.0133186195892392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472716214610355,4.802440938511872,-1.0539906245332178,5.856431563045089,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824821242604,0.00023343235689101717,198.92221255219138,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549395922975,0.09178376157507749,0.09178376157507749,0.09178376157507749,0.09178374812438596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.34451555304,589.7528927182377,0.0,0.09178376157507749,0.09178376157502885,0.09178376157502885,0.375,0.375,0.5,6.009252495892517,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,25939.327845825595,19779.333665388072,0.7625229837469035,0.7968704390138417,3.8782880717782207,0.795908743809451,0.5140453926988914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686446232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579745824,261.3691579745824,-11.780842025417599,244.9719154967065,277.76640045245836,119599.2192084694,119599.21732086665,0.0018876027302966488,0.0,nan,277.76640045245836,4.616400452458379,271.20750346130797,-1.942496538692012,264.6486064701576,-8.501393529842403,258.08970947900724,-15.060290520992737,251.53081248785685,-21.619187512143128,244.9719154967065,-28.17808450329349,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678543508,4.1298678543508345,277.2798678543508,277.2798678543508,79990.10533194355,79990.10462434152,0.0007076020265230909,0.0,8575.796259387458,8575.796259387458,0.9047747881424317,3646.9308161332324,277.2798678543508,4.1298678543508345,1.0,0.002,0.26271890331676045,0.004562243296313429,0.0004069083297560459,0.0015930916702449752,0.20345416487802295,0.20345416487802295,0.0,1.020884765612351e-15,0.9999998528490921,0.9999998528490921,0.0,0.091783748068965,1.3506063846534672e-08,0.0,0.0,0.0,1601652.146083242,267.95244189821796,0.0,1.0,1279917.8045724616,2616.7981429685415,,,,,,,,,,,,,,,,,,,2.0,14750.281476839797,1450.0,0.375,6.1796691888313084,3.5
3834.0,-30.000000356459683,4.802440955164513,34.89835265802079,28.37185707120227,6.438316443688026,-26.356168676444916,-39.86624839073045,2.7944847636732453,-5.197558074738026,-5.197558074778737,39.79670524473077,37569.03492095377,20599.998001683092,20599.998001683092,58169.03292263686,80000.18774800714,79990.10462190023,20599.998001683092,100590.10262358333,100590.10262358333,100590.10262358333,126529.43047788578,123829.91190035852,2699.5185775272516,0.0,93290.66481077891,50859.511983725446,47145.72536339273,25939.327854302446,73085.05321769518,19779.333671792152,1450.0,0.0,0.886649177833769,2.863766950507942,0.0014957518510113484,1.0,1.0,-5.197558074738026,351933.27695608593,1545786.4063873196,4.392271227537832,1545786.4063873196,4.392271227537832,0.7625229837446015,0.09178376150739276,3.6287868858697925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868858697925,1.2786945360372037,1.2789930350269618,2.837884094754756,6013.135860028653,14750.281463732415,6484.532163068735,0.00041603504270926303,25708.499216100383,2621.537346198792,19382.7005803048,1976.4854033033505,0.7539413490214962,0.7539413490214962,32739.765993757082,32395.05729023726,1.0133186207467586,0.8,4333.524713770098,4287.898129693729,1.0133186207467586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271614578846,4.802440955164513,-1.0539906018171763,5.856431556981689,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824826080395,0.0002334323567780855,198.9222125559941,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493965587244,0.0917837615073421,0.0917837615073421,0.0917837615073421,0.09178374823116844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.346439198,589.7528920838189,0.0,0.0917837615073421,0.09178376150739276,0.09178376150739276,0.375,0.375,0.5,6.009252097601721,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,4.069988790433854e-11,25939.327854302446,19779.333671792152,0.7625229837446015,0.7968704401380368,3.8782880695578283,0.7959087441500708,0.5140453932358585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686715787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915798713363,261.36915798713363,-11.780842012866344,244.97191549431398,277.7664004799533,119599.21948047113,119599.21756043776,0.0019200333730187045,0.0,nan,277.7664004799533,4.616400479953313,271.2075034828254,-1.9424965171745612,264.64860648569754,-8.501393514302436,258.0897094885697,-15.060290511430253,251.53081249144185,-21.619187508558127,244.97191549431398,-28.178084505686,1.0,1.0,25762.5980482374,25762.5980482374,277.2798678810722,4.129867881072244,277.2798678810722,277.2798678810722,79990.10531253155,79990.10462190023,0.0006906313210492954,0.0,8575.796259387458,8575.796259387458,0.9047747878866431,3646.9308202991415,277.2798678810722,4.129867881072244,1.0,0.002,0.2627189166477688,0.004562243241662122,0.00040690835042636223,0.0015930916495718894,0.2034541752131811,0.2034541752131811,0.0,-1.7486012637846216e-15,0.999999854756316,0.999999854756316,0.0,0.0917837481763811,1.3331011649851423e-08,0.0,0.0,0.0,1601652.146114437,267.95244192526195,0.0,1.0,1279917.8044794558,2616.798143348762,,,,,,,,,,,,,,,,,,,2.0,14750.281463732415,1450.0,0.375,6.1796691888313084,3.5
3835.0,-30.00000036117884,4.80244097198543,34.898352655465004,28.37185707120227,6.438316472474768,-26.356168677813464,-39.86624839073045,2.794484789109428,-5.197558048144003,-5.1975580481553605,39.796705242348246,37569.034935152325,20599.997981490025,20599.997981490025,58169.03291664235,80000.18776023187,79990.10461855614,20599.997981490025,100590.10260004617,100590.10260004617,100590.10260004617,126529.43046270653,123829.91206251123,2699.518400195305,0.0,93290.66484607152,50859.51202099227,47145.72536119917,25939.327862660353,73085.05322385952,19779.333678108847,1450.0,0.0,0.8866491779780881,2.8637669533174472,0.0014957518510113484,1.0,1.0,-5.197558048144003,351933.2773214902,1545786.4062851623,4.392271222687163,1545786.4062851623,4.392271222687163,0.7625229837424271,0.09178376144060742,3.628786888831476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786888831476,1.2786945359193356,1.2789930349090661,2.837884097332525,6013.135865490636,14750.28145033292,6484.53215451537,0.00041603504069348107,25708.499204843778,2621.537345050938,19382.70055473822,1976.4854006962848,0.7539413483571339,0.7539413483571339,32739.766015133886,32395.05729023726,1.0133186215737924,0.8,4333.52471659959,4287.898129693729,1.0133186215737924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271608062884,4.80244097198543,-1.0539905792555153,5.856431551240945,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824830992038,0.00023343235666342985,198.9222125598549,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493970129598,0.09178376144063688,0.09178376144063688,0.09178376144063688,0.09178374833615266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.34833809326,589.7528914575665,0.0,0.09178376144063688,0.09178376144060742,0.09178376144060742,0.375,0.375,0.5,6.009251704472437,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25939.327862660353,19779.333678108847,0.7625229837424271,0.7968704404762762,3.878288068001014,0.795908744000919,0.514045393386776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952686993263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915799959075,261.36915799959075,-11.780842000409223,244.97191549180303,277.76640050737853,119599.219680862,119599.21777522043,0.00190564156476226,0.0,nan,277.76640050737853,4.6164005073785574,271.2075035042634,-1.9424964957365773,264.6486065011483,-8.501393498851655,258.08970949803324,-15.060290501966733,251.53081249491814,-21.61918750508184,244.97191549180303,-28.178084508196946,1.0,1.0,25762.5980482374,25762.5980482374,277.27986790730563,4.129867907305652,277.27986790730563,277.27986790730563,79990.10527509803,79990.10461855614,0.0006565418880200014,0.0,8575.796259387458,8575.796259387458,0.9047747877038853,3646.930823275633,277.27986790730563,4.129867907305652,1.0,0.002,0.26271892980601586,0.004562243187721804,0.00040690837082872,0.001593091629173543,0.20345418541436,0.20345418541436,0.0,2.262946774411745e-15,0.9999998566386485,0.9999998566386485,0.0,0.09178374828236334,1.3158244081910438e-08,0.0,0.0,0.0,1601652.1461451123,267.952441951856,0.0,1.0,1279917.804388002,2616.798143722647,,,,,,,,,,,,,,,,,,,2.0,14750.28145033292,1450.0,0.375,6.1796691888313084,3.5
3836.0,-30.000000366029393,4.802440988980922,34.89835265301472,28.37185707120227,6.438316504999254,-26.356168678926537,-39.86624839073045,2.794484817896364,-5.197558020983877,-5.197558020990417,39.79670524027874,37569.03496143096,20599.997960540957,20599.997960540957,58169.03292197191,80000.18775805703,79990.10462030716,20599.997960540957,100590.10258084812,100590.10258084812,100590.10258084812,126529.43045216432,123829.91222695989,2699.518225204437,0.0,93290.66487286866,50859.512076242485,47145.72532958463,25939.3278713162,73085.05320090083,19779.33368467777,1450.0,0.0,0.8866491781242697,2.8637669561867773,0.0014957518510113484,1.0,1.0,-5.197558020983877,351933.2776946753,1545786.40619515,4.392271217773895,1545786.40619515,4.392271217773895,0.7625229837412182,0.09178376137475075,3.6287868930197513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868930197513,1.2786945357859403,1.2789930347756397,2.837884100904008,6013.135873058181,14750.281436740604,6484.532144835255,0.0004160350381768042,25708.499182556126,2621.5373427782297,19382.70052580371,1976.4853977457858,0.7539413478852693,0.7539413478852693,32739.766045363966,32395.05729023726,1.013318622743345,0.8,4333.524720600926,4287.898129693729,1.013318622743345,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271601302974,4.802440988980922,-1.0539905563043535,5.856431545285275,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824836040438,0.0002334323565455818,198.9222125638231,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493976553182,0.09178376137470762,0.09178376137470762,0.09178376137470762,0.09178374844324709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3502133246,589.7528908391304,0.0,0.09178376137470762,0.09178376137475075,0.09178376137475075,0.375,0.375,0.5,6.009251316526468,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25939.3278713162,19779.33368467777,0.7625229837412182,0.7968704415680257,3.878288065815384,0.7959087443238658,0.5140453939078188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952687274978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691580122988,261.3691580122988,-11.780841987701194,244.97191548920648,277.76640053539114,119599.2199607638,119599.21801674423,0.0019440195590819484,0.0,nan,277.76640053539114,4.616400535391165,271.2075035261542,-1.9424964738457788,264.64860651691725,-8.501393483082722,258.0897095076803,-15.060290492319666,251.53081249844342,-21.619187501556553,244.97191548920648,-28.178084510793497,1.0,1.0,25762.5980482374,25762.5980482374,277.27986793467477,4.129867934674792,277.27986793467477,277.27986793467477,79990.10525426334,79990.10462030716,0.0006339561805361882,0.0,8575.796259387458,8575.796259387458,0.9047747874454376,3646.93082748485,277.27986793467477,4.129867934674792,1.0,0.002,0.2627189427906402,0.004562243134627139,0.0004069083909626425,0.0015930916090372079,0.20345419548132124,0.20345419548132124,0.0,-1.496198998029996e-16,0.9999998585302537,0.9999998585302537,0.0,0.09178374839012532,1.2984625431644203e-08,0.0,0.0,0.0,1601652.1461764416,267.9524419790161,0.0,1.0,1279917.8042945964,2616.798144104497,,,,,,,,,,,,,,,,,,,2.0,14750.281436740604,1450.0,0.375,6.1796691888313084,3.5
3837.0,-30.000000370990023,4.802441006148992,34.89835265066962,28.37185707120227,6.4383165369045745,-26.356168680200543,-39.86624839073045,2.7944848461151106,-5.1975579937561065,-5.1975579937692435,39.79670523841099,37569.034983446225,20599.997939831563,20599.997939831563,58169.03292327779,80000.18776163287,79990.10462427864,20599.997939831563,100590.1025641102,100590.1025641102,100590.1025641102,126529.43044420265,123829.91239165733,2699.518052545312,0.0,93290.66490383321,50859.51212564665,47145.725309096175,25939.327880092438,73085.05318918862,19779.333691353375,1450.0,0.0,0.8866491782698867,2.863766959063277,0.0014957518510113484,1.0,1.0,-5.1975579937561065,351933.27806879353,1545786.406115914,4.392271212879602,1545786.406115914,4.392271212879602,0.7625229837405829,0.09178376130973877,3.6287868968265147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868968265147,1.278694535655178,1.2789930346448468,2.837884104171287,6013.135879981152,14750.281422854825,6484.53213534621,0.00041603503579388883,25708.499164119767,2621.5373408982446,19382.70049744032,1976.4853948535251,0.753941347322675,0.753941347322675,32739.766072840375,32395.05729023726,1.0133186238063625,0.8,4333.524724237778,4287.898129693729,1.0133186238063625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271594620403,4.802441006148992,-1.0539905332487507,5.856431539397743,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824841203417,0.00023343235642505903,198.92221256788145,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549398239164,0.09178376130977704,0.09178376130977704,0.09178376130977704,0.0917837485505128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3520644207,589.7528902286656,0.0,0.09178376130977704,0.09178376130973877,0.09178376130973877,0.375,0.375,0.5,6.009250933749344,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,25939.327880092438,19779.333691353375,0.7625229837405829,0.7968704423812895,3.878288063842691,0.7959087444692817,0.5140453942914249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952687564533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915802514574,261.36915802514574,-11.78084197485424,244.97191548651526,277.76640056377636,119599.22021786086,119599.21825258296,0.001965277882906439,0.0,nan,277.76640056377636,4.616400563776381,271.20750354832415,-1.9424964516758223,264.6486065328719,-8.501393467128082,258.0897095174197,-15.060290482580285,251.53081250196746,-21.619187498032517,244.97191548651526,-28.17808451348472,1.0,1.0,25762.5980482374,25762.5980482374,277.27986796235905,4.1298679623590715,277.27986796235905,277.27986796235905,79990.10522606039,79990.10462427864,0.0006017817504471168,0.0,8575.796259387458,8575.796259387458,0.9047747872105321,3646.930831310647,277.27986796235905,4.1298679623590715,1.0,0.002,0.2627189556021839,0.004562243082318278,0.000406908410828549,0.0015930915891712782,0.2034542054142745,0.2034542054142745,0.0,-1.726049858596923e-16,0.9999998604160024,0.9999998604160024,0.0,0.09178374849819446,1.2811544316782925e-08,0.0,0.0,0.0,1601652.1462078495,267.95244200624387,0.0,1.0,1279917.804200957,2616.7981444873044,,,,,,,,,,,,,,,,,,,2.0,14750.281422854825,1450.0,0.375,6.1796691888313084,3.5
3838.0,-30.00000037599392,4.802441023476582,34.89835264842197,28.371857106126868,6.438316565576957,-26.356168681836838,-39.86624839073045,2.794484871419844,-5.1975579671631635,-5.197557967149287,39.796705236530514,37569.034992100016,20599.997920689286,20599.997920689286,58169.032912789306,80000.18778208057,79990.10462552024,20599.997920689286,100590.10254620953,100590.10254620953,100590.10254620953,126529.43043484414,123829.91255266777,2699.517882176371,0.0,93290.66494576522,50859.51215578466,47145.725322200626,25939.327888634605,73085.05321083523,19779.333697846927,1450.0,0.0,0.8866491784123814,2.8637669618726926,0.0014957518510113484,1.0,1.0,-5.1975579671631635,351933.2784341862,1545786.406035285,4.392271208090249,1545786.406035285,4.392271208090249,0.7625229837398101,0.09178376124573623,3.6287868993387895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868993387895,1.2786945355379185,1.27899303452756,2.8378841063962468,6013.135884695575,14750.281408708548,6484.532126837037,0.00041603503391066517,25708.499157876682,2621.537340261627,19382.700472005832,1976.485392259929,0.7539413465164214,0.7539413465164214,32739.766090973444,32395.05729023726,1.0133186245079013,0.8,4333.524726637921,4287.898129693729,1.0133186245079013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472715884435125,4.802441023476582,-1.0539905104791494,5.856431533955732,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824846411427,0.0002334323563034851,198.92221257197517,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493986244732,0.09178376124576175,0.09178376124576175,0.09178376124576175,0.09178374865530531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3538908234,589.752889626341,0.0,0.09178376124576175,0.09178376124573623,0.09178376124573623,0.375,0.375,0.5,6.00925055604025,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25939.327888634605,19779.333697846927,0.7625229837398101,0.7968704423433485,3.878288062615845,0.7959087440900358,0.5140453942575801,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268786066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915803780863,261.36915803780863,-11.780841962191346,244.97191548370967,277.7664005919076,119599.2203971112,119599.21846000117,0.00193711004828263,0.0,nan,277.7664005919076,4.61640059190762,271.20750357026805,-1.942496429731932,264.64860654862844,-8.501393451371541,258.0897095269888,-15.06029047301115,251.53081250534927,-21.619187494650703,244.97191548370967,-28.178084516290312,1.0,1.0,25762.5980482374,25762.5980482374,277.2798679891238,4.129867989123795,277.2798679891238,277.2798679891238,79990.10529465813,79990.10462552024,0.0006691378948744386,0.0,8575.796259387458,8575.796259387458,0.904774787055506,3646.9308338354836,277.2798679891238,4.129867989123795,1.0,0.002,0.26271896824414026,0.004562243030662554,0.00040690843043125757,0.0015930915695707398,0.2034542152156288,0.2034542152156288,0.0,1.9975340825872934e-15,0.9999998622637158,0.9999998622637158,0.0,0.09178374860378201,1.2641954219841883e-08,0.0,0.0,0.0,1601652.146238524,267.9524420328368,0.0,1.0,1279917.8041095024,2616.7981448611813,,,,,,,,,,,,,,,,,,,2.0,14750.281408708548,1450.0,0.375,6.1796691888313084,3.5
3839.0,-30.0000003810435,4.80244104095761,34.89835264626833,28.371857141051464,6.438316594656843,-26.35616868347347,-39.86624839073045,2.794484897086785,-5.197557940730633,-5.197557940730164,39.796705234746,37569.035001236145,20599.99790227681,20599.99790227681,58169.032903512954,80000.18780231378,79990.10462680573,20599.99790227681,100590.10252908253,100590.10252908253,100590.10252908253,126529.43042623825,123829.9127121692,2699.5177140690525,0.0,93290.6649878777,50859.51218679985,47145.72533453094,25939.327897155716,73085.05323168664,19779.333704330526,1450.0,0.0,0.8866491785537145,2.8637669646651216,0.0014957518510113484,1.0,1.0,-5.197557940730633,351933.2787973704,1545786.4059586981,4.392271203339944,1545786.4059586981,4.392271203339944,0.7625229837392725,0.09178376118260596,3.628786901913729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786901913729,1.2786945354189811,1.278993034408595,2.837884108673937,6013.135889521727,14750.28139441002,6484.532118206086,0.0004160350319929754,25708.499151239386,2621.537339584811,19382.700446207342,1976.4853896292152,0.7539413457075699,0.7539413457075699,32739.766109558812,32395.05729023726,1.013318625226939,0.8,4333.5247290979305,4287.898129693729,1.013318625226939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271582502118,4.80244104095761,-1.0539904877635866,5.856431528721196,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824851666919,0.00023343235618080279,198.92221257610623,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493990193933,0.09178376118260007,0.09178376118260007,0.09178376118260007,0.09178374875943314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3556933393,589.7528890318982,0.0,0.09178376118260007,0.09178376118260596,0.09178376118260596,0.375,0.375,0.5,6.00925018334264,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25939.327897155716,19779.333704330526,0.7625229837392725,0.796870442328723,3.878288061412013,0.7959087437360349,0.514045394235928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268815937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915805035375,261.36915805035375,-11.78084194964623,244.97191548080636,277.7664006199011,119599.22058499072,119599.21866589584,0.0019190948853488425,0.0,nan,277.7664006199011,4.616400619901128,271.20750359208216,-1.9424964079178153,264.6486065642632,-8.501393435736759,258.0897095364443,-15.060290463555702,251.5308125086253,-21.619187491374674,244.97191548080636,-28.178084519193618,1.0,1.0,25762.5980482374,25762.5980482374,277.2798680156928,4.129868015692807,277.2798680156928,277.2798680156928,79990.10536494092,79990.10462680573,0.0007381351897493005,0.0,8575.796259387458,8575.796259387458,0.9047747868966132,3646.9308364232975,277.2798680156928,4.129868015692807,1.0,0.002,0.2627189807183448,0.004562242979709185,0.0004069084497740104,0.0015930915502249026,0.20345422488700518,0.20345422488700518,0.0,-1.0872379385684638e-15,0.9999998640913593,0.9999998640913593,0.0,0.09178374870839974,1.2474206218359457e-08,0.0,0.0,0.0,1601652.1462690136,267.95244205926934,0.0,1.0,1279917.8040186048,2616.7981452327954,,,,,,,,,,,,,,,,,,,2.0,14750.28139441002,1450.0,0.375,6.1796691888313084,3.5
3840.0,-30.00000038616702,4.802441058592925,34.89835264421055,28.371857141051464,6.438316625598568,-26.356168684990458,-39.86624839073045,2.79448492442201,-5.197557914115748,-5.197557914107175,39.79670523320281,37569.03501602442,20599.997883762204,20599.997883762204,58169.03289978662,80000.18781600255,79990.1046314192,20599.997883762204,100590.10251518141,100590.10251518141,100590.10251518141,126529.43042100954,123829.91287278547,2699.5175482240793,0.0,93290.66502626956,50859.51222629144,47145.72533330903,25939.327905828133,73085.05323913717,19779.333710947863,1450.0,0.0,0.8866491786951085,2.8637669674768573,0.0014957518510113484,1.0,1.0,-5.197557914115748,351933.279163065,1545786.4058924154,4.392271198587587,1545786.4058924154,4.392271198587587,0.7625229837394429,0.0917837611203357,3.6287869050669834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869050669834,1.2786945352923127,1.278993034281897,2.837884111421055,6013.135895342541,14750.28137995456,6484.53210901412,0.0004160350298350074,25708.49913947965,2621.5373383856518,19382.70041873194,1976.4853868275038,0.753941344983714,0.753941344983714,32739.76613231833,32395.05729023726,1.0133186261074678,0.8,4333.524732110443,4287.898129693729,1.0133186261074678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271576527766,4.802441058592925,-1.053990464864702,5.856431523457627,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824856999459,0.00023343235605632187,198.92221258029784,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.00055654939950301,0.09178376112033357,0.09178376112033357,0.09178376112033357,0.09178374886418604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.35747267545,589.7528884451094,0.0,0.09178376112033357,0.0917837611203357,0.0917837611203357,0.375,0.375,0.5,6.009249815657083,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,25939.327905828133,19779.333710947863,0.7625229837394429,0.7968704426630475,3.8782880599293237,0.7959087436039112,0.5140453943858679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688460807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915806296497,261.36915806296497,-11.780841937035007,244.97191547782725,277.7664006481028,119599.22081235462,119599.2188831343,0.001929220342828808,0.0,nan,277.7664006481028,4.616400648102797,271.20750361404765,-1.9424963859523245,264.6486065799926,-8.501393420007389,258.08970954593747,-15.06029045406251,251.53081251188235,-21.619187488117632,244.97191547782725,-28.178084522172725,1.0,1.0,25762.5980482374,25762.5980482374,277.27986804285376,4.129868042853786,277.27986804285376,277.27986804285376,79990.1053276246,79990.1046314192,0.0006962053885217756,0.0,8575.796259387458,8575.796259387458,0.9047747867020339,3646.9308395923185,277.27986804285376,4.129868042853786,1.0,0.002,0.2627189930246954,0.004562242929541411,0.000406908468856939,0.0015930915311426488,0.2034542344284695,0.2034542344284695,0.0,-4.124305064134859e-16,0.9999998659201649,0.9999998659201649,0.0,0.09178374881398414,1.2306351558027444e-08,0.0,0.0,0.0,1601652.1462997135,267.95244208588423,0.0,1.0,1279917.8039270735,2616.7981456069806,,,,,,,,,,,,,,,,,,,2.0,14750.28137995456,1450.0,0.375,6.1796691888313084,3.5
3841.0,-30.000000391442818,4.802441076395885,34.898352642257706,28.371857141051464,6.4383166613008775,-26.35616868616844,-39.86624839073045,2.7944849560265324,-5.197557886573691,-5.197557886538489,39.796705232113084,37569.03504647995,20599.997863644807,20599.997863644807,58169.032910124755,80000.1878109243,79990.10464438806,20599.997863644807,100590.10250803287,100590.10250803287,100590.10250803287,126529.43042301752,123829.91303833917,2699.517384678341,0.0,93290.66505349094,50859.51228904668,47145.72529382696,25939.327914984646,73085.0532088116,19779.333717971338,1450.0,0.0,0.8866491788396273,2.8637669703865734,0.0014957518510113484,1.0,1.0,-5.197557886573691,351933.2795415031,1545786.4058451438,4.392271193730205,1545786.4058451438,4.392271193730205,0.7625229837410399,0.09178376105888728,3.6287869098050973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869098050973,1.2786945351458614,1.2789930341354114,2.8378841154515135,6013.135903882599,14750.281365294872,6484.532098386552,0.0004160350270326428,25708.499113413523,2621.5373357276467,19382.70038696543,1976.4853835882213,0.7539413445125009,0.7539413445125009,32739.76616651703,32395.05729023726,1.01331862743056,0.8,4333.524736637076,4287.898129693729,1.01331862743056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271570036222,4.802441076395885,-1.0539904413425107,5.856431517738396,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824862490437,0.00023343235592814243,198.922212584614,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494002296976,0.09178376105888841,0.09178376105888841,0.09178376105888841,0.09178374897240268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3592294612,589.7528878657795,0.0,0.09178376105888841,0.09178376105888728,0.09178376105888728,0.375,0.375,0.5,6.009249453065946,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,25939.327914984646,19779.333717971338,0.7625229837410399,0.7968704439763717,3.878288057588968,0.7959087440756153,0.514045395015877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952688766658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915807604936,261.36915807604936,-11.780841923950618,244.9719154748031,277.7664006772957,119599.22113920002,119599.21913761047,0.0020015895296318126,0.0,nan,277.7664006772957,4.616400677295701,271.2075036367971,-1.9424963632028494,264.64860659629863,-8.501393403701343,258.08970955580014,-15.060290444199836,251.53081251530162,-21.619187484698358,244.9719154748031,-28.17808452519688,1.0,1.0,25762.5980482374,25762.5980482374,277.2798680719347,4.129868071934709,277.2798680719347,277.2798680719347,79990.1053102622,79990.10464438806,0.0006658741331193596,0.0,8575.796259387458,8575.796259387458,0.9047747864096571,3646.9308443541227,277.2798680719347,4.129868071934709,1.0,0.002,0.2627190051603164,0.004562242880289304,0.00040690848767621694,0.00159309151232563,0.20345424383810848,0.20345424383810848,0.0,1.8470468210463054e-15,0.999999867780329,0.999999867780329,0.0,0.09178374892326858,1.2135618689397964e-08,0.0,0.0,0.0,1601652.1463314842,267.9524421134263,0.0,1.0,1279917.8038323491,2616.798145994209,,,,,,,,,,,,,,,,,,,2.0,14750.281365294872,1450.0,0.375,6.1796691888313084,3.5
