time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3842.0,-30.00000039677269,4.802441094355089,34.89835264040209,28.37185717597606,6.438316692168403,-26.3561686878786,-39.86624839073045,2.7944849832742853,-5.197557859455628,-5.19755785947769,39.7967052310107,37569.035057295085,20599.99784489552,20599.99784489552,58169.03290219061,80000.1878305086,79990.10465484641,20599.99784489552,100590.10249974193,100590.10249974193,100590.10249974193,126529.43042374444,123829.91320035484,2699.5172233896,0.0,93290.66509665018,50859.51232343644,47145.72530357082,25939.327924002515,73085.05322757334,19779.333724885957,1450.0,0.0,0.886649178981923,2.8637669732514,0.0014957518510113484,1.0,1.0,-5.197557859455628,351933.27991410234,1545786.4057985242,4.392271188947547,1545786.4057985242,4.392271188947547,0.7625229837425158,0.09178376099832392,3.6287869126370724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869126370724,1.2786945350195984,1.278993034009119,2.837884117946476,6013.135909169125,14750.281350300718,6484.532089224004,0.00041603502496914,25708.499105243685,2621.537334894555,19382.70035957796,1976.4853807954767,0.753941343686786,0.753941343686786,32739.766186957626,32395.05729023726,1.0133186282213733,0.8,4333.524739342649,4287.898129693729,1.0133186282213733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271563986144,4.802441094355089,-1.0539904180530186,5.856431512408108,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982486803771,0.00023343235579864884,198.92221258897442,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494006640395,0.0917837609983181,0.0917837609983181,0.0917837609983181,0.09178374907895048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.36096187925,589.7528872944856,0.0,0.0917837609983181,0.09178376099832392,0.09178376099832392,0.375,0.375,0.5,6.0092490954766875,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,25939.327924002515,19779.333724885957,0.7625229837425158,0.7968704440410763,3.878288056272863,0.7959087437627362,0.5140453950318961,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526890816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691580890764,261.3691580890764,-11.780841910923584,244.97191547168876,277.76640070646397,119599.22134695844,119599.21935414411,0.0019928143156507823,0.0,nan,277.76640070646397,4.616400706463992,271.2075036595089,-1.9424963404910613,264.6486066125539,-8.501393387446058,258.08970956559887,-15.06029043440111,251.5308125186438,-21.619187481356164,244.97191547168876,-28.178084528311217,1.0,1.0,25762.5980482374,25762.5980482374,277.279868100215,4.129868100215049,277.279868100215,277.279868100215,79990.1053791619,79990.10465484641,0.0007243154977913946,0.0,8575.796259387458,8575.796259387458,0.9047747862349033,3646.9308472002576,277.279868100215,4.129868100215049,1.0,0.002,0.26271901712855933,0.004562242831686011,0.000406908506235896,0.0015930914937601502,0.20345425311794801,0.20345425311794801,0.0,-3.9538684826201376e-15,0.9999998696038571,0.9999998696038571,0.0,0.0917837490300755,1.196824841350859e-08,0.0,0.0,0.0,1601652.1463627636,267.95244214054435,0.0,1.0,1279917.803739098,2616.798146375453,,,,,,,,,,,,,,,,,,,2.0,14750.281350300718,1450.0,0.375,6.1796691888313084,3.5
3843.0,-30.00000040213902,4.802441112460678,34.89835263863959,28.371857210900657,6.438316722368729,-26.356168689688243,-39.86624839073045,2.7944850099179575,-5.1975578328404595,-5.197557832844818,39.796705229984354,37569.035064585674,20599.997827329316,20599.997827329316,58169.03289191499,80000.18785482924,79990.10466453893,20599.997827329316,100590.10249186825,100590.10249186825,100590.10249186825,126529.43042473984,123829.91336040893,2699.517064330916,0.0,93290.66514309632,50859.51235285276,47145.72532249285,25939.32793287158,73085.05325536443,19779.333731690756,1450.0,0.0,0.8866491791213951,2.8637669760631828,0.0014957518510113484,1.0,1.0,-5.1975578328404595,351933.2802798028,1545786.4057550016,4.392271184259789,1545786.4057550016,4.392271184259789,0.7625229837441324,0.0917837609387007,3.628786915136201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786915136201,1.2786945348961347,1.2789930338856264,2.837884120174924,6013.135913890939,14750.281335131369,6484.532080264606,0.0004160350230273748,25708.499100337725,2621.537334394286,19382.700332797718,1976.485378064652,0.7539413427889726,0.7539413427889726,32739.7662049958,32395.05729023726,1.013318628919241,0.8,4333.524741730232,4287.898129693729,1.013318628919241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271558317827,4.802441112460678,-1.0539903949534848,5.856431507414163,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982487362294,0.00023343235566826922,198.92221259336463,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494010473324,0.09178376093873836,0.09178376093873836,0.09178376093873836,0.09178374918350596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3626706778,589.7528867309837,0.0,0.09178376093873836,0.0917837609387007,0.0917837609387007,0.375,0.375,0.5,6.0092487428239085,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25939.32793287158,19779.333731690756,0.7625229837441324,0.7968704438758902,3.8782880552072094,0.7959087433194885,0.5140453949361816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268939977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581019924,261.3691581019924,-11.780841898007566,244.97191546848833,277.7664007354966,119599.22153758012,119599.21956173347,0.001975846658257909,0.0,nan,277.7664007354966,4.6164007354965975,271.20750368209497,-1.942496317905011,264.6486066286933,-8.501393371306676,258.08970957529164,-15.060290424708342,251.53081252188997,-21.619187478110007,244.97191546848833,-28.178084531511644,1.0,1.0,25762.5980482374,25762.5980482374,277.2798681279781,4.1298681279781135,277.2798681279781,277.2798681279781,79990.10544424734,79990.10466453893,0.0007797084108460695,0.0,8575.796259387458,8575.796259387458,0.9047747860806885,3646.930849711882,277.2798681279781,4.1298681279781135,1.0,0.002,0.26271902893157106,0.004562242783764678,0.0004069085245392358,0.0015930914754623078,0.2034542622696179,0.2034542622696179,0.0,1.5434702127503641e-15,0.9999998714041648,0.9999998714041648,0.0,0.09178374913569132,1.1803009395951515e-08,0.0,0.0,0.0,1601652.1463934637,267.9524421671595,0.0,1.0,1279917.8036475675,2616.7981467496465,,,,,,,,,,,,,,,,,,,2.0,14750.281335131369,1450.0,0.375,6.1796691888313084,3.5
3844.0,-30.000000407561778,4.8024411307117445,34.89835263696931,28.371857210900657,6.438316753944016,-26.356168691411202,-39.86624839073045,2.7944850377934274,-5.1975578061338865,-5.197557806119333,39.796705229118395,37569.035075872125,20599.99780987202,20599.99780987202,58169.03288574415,80000.187874638,79990.10467600293,20599.99780987202,100590.10248587494,100590.10248587494,100590.10248587494,126529.43042769977,123829.91352021229,2699.5169074874807,0.0,93290.66518705605,50859.512388290066,47145.725331962196,25939.327941824828,73085.05327378702,19779.333738571768,1450.0,0.0,0.8866491792608056,2.8637669788846085,0.0014957518510113484,1.0,1.0,-5.1975578061338865,351933.2806467577,1545786.4057177182,4.392271179574103,1545786.4057177182,4.392271179574103,0.7625229837462124,0.0917837608799345,3.6287869180457477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869180457477,1.2786945347669627,1.2789930337564244,2.8378841227370075,6013.135919319687,14750.281319814965,6484.532070890975,0.00041603502091286474,25708.499091838916,2621.537333527649,19382.700304779308,1976.4853752075692,0.7539413419483632,0.7539413419483632,32739.766225996293,32395.05729023726,1.0133186297317158,0.8,4333.524744509913,4287.898129693729,1.0133186297317158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271552684649,4.8024411307117445,-1.0539903717394337,5.856431502451178,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824879266844,0.00023343235553651993,198.92221259780098,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494014935715,0.0917837608799427,0.0917837608799427,0.0917837608799427,0.09178374928836411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.364356406,589.7528861750953,0.0,0.0917837608799427,0.0917837608799345,0.0917837608799345,0.375,0.375,0.5,6.009248395078746,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25939.327941824828,19779.333738571768,0.7625229837462124,0.7968704439552317,3.878288053959227,0.7959087430344295,0.5140453949610349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952689720115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581149377,261.3691581149377,-11.780841885062273,244.97191546522018,277.76640076465515,119599.22175713941,119599.21977683555,0.0019803038305664373,0.0,nan,277.76640076465515,4.616400764655168,271.20750370476816,-1.9424962952318197,264.64860664488117,-8.501393355118807,258.0897095849942,-15.060290415005795,251.53081252510717,-21.61918747489281,244.97191546522018,-28.1780845347798,1.0,1.0,25762.5980482374,25762.5980482374,277.2798681560404,4.129868156040402,277.2798681560404,277.2798681560404,79990.10539991436,79990.10467600293,0.0007239114347612485,0.0,8575.796259387458,8575.796259387458,0.9047747859011478,3646.9308526359764,277.2798681560404,4.129868156040402,1.0,0.002,0.2627190405702688,0.0045622427365702165,0.0004069085425881573,0.0015930914574129162,0.20345427129407864,0.20345427129407864,0.0,1.0733601507606494e-15,0.9999998731943763,0.9999998731943763,0.0,0.09178374924123746,1.163869704098103e-08,0.0,0.0,0.0,1601652.1464242698,267.9524421938661,0.0,1.0,1279917.8035557219,2616.7981471251223,,,,,,,,,,,,,,,,,,,2.0,14750.281319814965,1450.0,0.375,6.1796691888313084,3.5
3845.0,-30.00000041310696,4.802441149118279,34.898352635398275,28.371857210900657,6.438316789536851,-26.356168692842573,-39.86624839073045,2.7944850692724796,-5.197557778666635,-5.197557778656425,39.7967052286395,37569.035100357134,20599.997791215887,20599.997791215887,58169.03289157302,80000.18787869308,79990.10469435061,20599.997791215887,100590.10248556649,100590.10248556649,100590.10248556649,126529.43043673424,123829.9136838494,2699.516752884838,0.0,93290.6652216554,50859.512443319596,47145.72530926201,25939.327951167757,73085.05326042976,19779.333745781198,1450.0,0.0,0.8866491794028168,2.8637669817863456,0.0014957518510113484,1.0,1.0,-5.197618921461299,351933.2810241587,1545786.4056955522,4.392271174801,1545786.4056955522,4.392271174801,0.7625229837494982,0.09178376082196268,3.6287869222886853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869222886853,1.2786945346210925,1.27899303361052,2.837884126378925,6013.135927036473,14750.281304318007,6484.532060305593,0.00041603501825566037,25708.499071314098,2621.5373314347,19382.700273138893,1976.485371981145,0.7539413413195475,0.7539413413195475,32739.76625662092,32395.05729023726,1.0133186309165325,0.8,4333.524748563472,4287.898129693729,1.0133186309165325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271546664633,4.802441149118279,-1.053990348029095,5.856431497147374,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824885038197,0.00023343235540179553,198.92221260233754,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494021443137,0.09178376082189885,0.09178376082189885,0.09178376082189885,0.09178374939606546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.36601988494,589.7528856265611,0.0,0.09178376082189885,0.09178376082196268,0.09178376082196268,0.375,0.375,0.5,6.009248052300253,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-6.114280489555313e-05,-1.0231815394945443e-11,25939.327951167757,19779.333745781198,0.7625229837494982,0.796870444858264,3.8782880519994376,0.795908743259647,0.5140453953900043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690043827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581282608,261.3691581282608,-11.780841871739199,244.971915461912,277.7664007946096,119599.2220609113,119599.22002279418,0.0020381171186985188,0.0,nan,277.7664007946096,4.6164007946096035,271.2075037280701,-1.9424962719298833,264.64860666153055,-8.501393338469427,258.08970959499106,-15.060290405008914,251.53081252845152,-21.619187471548457,244.971915461912,-28.178084538087973,1.0,1.0,25762.5980482374,25762.5980482374,277.2798681856428,4.129868185642806,277.2798681856428,277.2798681856428,79990.10537261746,79990.10469435061,0.0006782668497180566,0.0,8575.796259387458,8575.796259387458,0.904774785639327,3646.9308569001287,277.2798681856428,4.129868185642806,1.0,0.002,0.26271905204254975,0.004562242690236922,0.0004069085603799675,0.001593091439619559,0.20345428018998377,0.20345428018998377,0.0,-4.735795089416683e-16,0.9999998750074999,0.9999998750074999,0.0,0.09178374934968095,1.1472281736275927e-08,0.0,0.0,0.0,1601652.1464559534,267.95244222133334,0.0,1.0,1279917.8034612625,2616.7981475112824,,,,,,,,,,,,,,,,,,,2.0,14750.281304318007,1450.0,0.375,6.1796691888313084,3.5
3846.0,-30.000000418664786,4.802441167664752,34.898352633917064,28.371857245825254,6.438316819551311,-26.356168694843173,-39.86624839073045,2.794485095729708,-5.197557751999113,-5.1975577519581595,39.79670522808744,37569.0351028857,20599.997774423195,20599.997774423195,58169.03287730889,80000.18791021299,79990.10470874973,20599.997774423195,100590.10248317293,100590.10248317293,100590.10248317293,126529.43044340357,123829.91384293187,2699.516600471706,0.0,93290.66527382846,50859.51246650138,47145.725341474536,25939.32796023065,73085.0533017052,19779.333752768453,1450.0,0.0,0.886649179540825,2.863766984603609,0.0014957518510113484,1.0,1.0,-5.197618030323667,351933.28139057243,1545786.4056724797,4.392271170162448,1545786.4056724797,4.392271170162448,0.762522983752451,0.0917837607648229,3.628786924385226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786924385226,1.2786945344984928,1.2789930334878916,2.8378841282906127,6013.135931087109,14750.281288530872,6484.532051408873,0.00041603501643583634,25708.499070838494,2621.537331386202,19382.700246546,1976.4853692694244,0.7539413402990944,0.7539413402990944,32739.7662717533,32395.05729023726,1.01331863150198,0.8,4333.524750566436,4287.898129693729,1.01331863150198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271541245913,4.802441167664752,-1.0539903247085798,5.856431492373332,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824890822732,0.0002334323552667634,198.92221260688441,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494024658615,0.09178376076485698,0.09178376076485698,0.09178376076485698,0.09178374950064502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3676594156,589.7528850859235,0.0,0.09178376076485698,0.0917837607648229,0.0917837607648229,0.375,0.375,0.5,6.009247714376503,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-6.027836548128107e-05,-4.092726157978177e-11,25939.32796023065,19779.333752768453,0.762522983752451,0.7968704443674317,3.878288051212166,0.7959087426149789,0.51404539513429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690374852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581413849,261.3691581413849,-11.780841858615076,244.9719154585182,277.7664008242516,119599.22223154084,119599.22022387561,0.0020076652227999465,0.0,nan,277.7664008242516,4.6164008242516275,271.2075037511049,-1.9424962488950541,264.64860667795824,-8.501393322041736,258.08970960481156,-15.060290395188417,251.53081253166488,-21.6191874683351,244.9719154585182,-28.17808454148178,1.0,1.0,25762.5980482374,25762.5980482374,277.27986821402004,4.129868214020064,277.27986821402004,277.27986821402004,79990.10542899813,79990.10470874973,0.0007202483975561336,0.0,8575.796259387458,8575.796259387458,0.9047747855099549,3646.9308590071523,277.27986821402004,4.129868214020064,1.0,0.002,0.2627190633524102,0.004562242644499456,0.00040690857791954104,0.0015930914220812504,0.20345428895977052,0.20345428895977052,0.0,7.914675859144182e-16,0.9999998767771215,0.9999998767771215,0.0,0.0917837494549637,1.1309859196999898e-08,0.0,0.0,0.0,1601652.1464867142,267.95244224800086,0.0,1.0,1279917.8033695528,2616.7981478862002,,,,,,,,,,,,,,,,,,,2.0,14750.281288530872,1450.0,0.375,6.1796691888313084,3.5
3847.0,-30.00000042430941,4.802441186356435,34.89835263252978,28.37185728074985,6.438316853892039,-26.356168696489267,-39.86624839073045,2.794485126071873,-5.197557724790215,-5.197557724807676,39.796705227833286,37569.03512024515,20599.997756998066,20599.997756998066,58169.03287724321,80000.18792390812,79990.10472796999,20599.997756998066,100590.10248496805,100590.10248496805,100590.10248496805,126529.43045456131,123829.91400429924,2699.5164502620687,0.0,93290.66531521379,50859.51251155073,47145.7253374034,25939.327969593258,73085.05330699665,19779.33376000781,1450.0,0.0,0.8866491796805042,2.8637669874781384,0.0014957518510113484,1.0,1.0,-5.197617134143798,351933.2817644338,1545786.405662353,4.392271165467731,1545786.405662353,4.392271165467731,0.762522983756312,0.09178376070860278,3.6287869279635863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869279635863,1.2786945343578908,1.2789930333472568,2.837884131401107,6013.135937677875,14750.281272632386,6484.532041205783,0.0004160350140184737,25708.49905689198,2621.537329964053,19382.70021604828,1976.4853661595225,0.7539413395218082,0.7539413395218082,32739.76629758115,32395.05729023726,1.0133186325012173,0.8,4333.524753985081,4287.898129693729,1.0133186325012173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271535623118,4.802441186356435,-1.0539903010630578,5.856431487419493,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824896697577,0.0002334323551296231,198.9222126115023,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494030146769,0.09178376070859821,0.09178376070859821,0.09178376070859821,0.09178374960723297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3692767073,589.7528845526333,0.0,0.09178376070859821,0.09178376070860278,0.09178376070860278,0.375,0.375,0.5,6.009247381327151,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,-5.940933613146626e-05,1.745092959026806e-11,25939.327969593258,19779.33376000781,0.762522983756312,0.7968704448044516,3.87828804966853,0.7959087425564554,0.5140453953345965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952690706628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581547315,261.3691581547315,-11.78084184526847,244.97191545507863,277.76640085438436,119599.22249774162,119599.22045603223,0.002041709394425917,0.0,nan,277.76640085438436,4.616400854384381,271.2075037745232,-1.9424962254767593,264.6486066946621,-8.5013933053379,258.08970961480094,-15.060290385199039,251.5308125349398,-21.61918746506018,244.97191545507863,-28.178084544921347,1.0,1.0,25762.5980482374,25762.5980482374,277.2798682434118,4.129868243411806,277.2798682434118,277.2798682434118,79990.1055066115,79990.10472796999,0.0007786415080772713,0.0,8575.796259387458,8575.796259387458,0.9047747852891436,3646.930862603404,277.2798682434118,4.129868243411806,1.0,0.002,0.2627190744989942,0.004562242599558535,0.0004069085952066829,0.0015930914047892321,0.20345429760334147,0.20345429760334147,0.0,-4.0848401050563865e-15,0.9999998785559565,0.9999998785559565,0.0,0.09178374956201175,1.114659102700969e-08,0.0,0.0,0.0,1601652.1465180998,267.95244227520976,0.0,1.0,1279917.8032759815,2616.798148268746,,,,,,,,,,,,,,,,,,,2.0,14750.281272632386,1450.0,0.375,6.1796691888313084,3.5
3848.0,-30.000000430048164,4.802441205195581,34.89835263123943,28.37185728074985,6.438316889081178,-26.356168698135217,-39.86624839073045,2.7944851571682494,-5.197557697390096,-5.197557697378437,39.7967052278539,37569.035139071384,20599.997739302475,20599.997739302475,58169.03287837386,80000.18793629798,79990.10475123534,20599.997739302475,100590.10249053781,100590.10249053781,100590.10249053781,126529.43046965415,123829.91416739376,2699.516302260389,0.0,93290.66535627784,50859.512559051356,47145.72533025165,25939.327979116337,73085.05330936798,19779.333767390668,1450.0,0.0,0.8866491798202081,2.863766990372806,0.0014957518510113484,1.0,1.0,-5.1976162345043235,351933.282140915,1545786.4056634405,4.392271160772182,1545786.4056634405,4.392271160772182,0.762522983760988,0.09178376065321209,3.628786931716802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786931716802,1.278694534213794,1.2789930332031265,2.837884134656103,6013.135944574819,14750.281256500204,6484.532030749078,0.00041603501151685164,25708.499041618143,2621.537328406555,19382.700184792495,1976.4853629723193,0.7539413387539605,0.7539413387539605,32739.766324671058,32395.05729023726,1.0133186335492819,0.8,4333.524757570774,4287.898129693729,1.0133186335492819,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727152991305,4.802441205195581,-1.053990277193182,5.856431482388763,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824902670439,0.00023343235499019473,198.92221261619724,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.00055654940359031,0.0917837606532465,0.0917837606532465,0.0917837606532465,0.09178374971446888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3708715623,589.7528840267541,0.0,0.0917837606532465,0.09178376065321209,0.09178376065321209,0.375,0.375,0.5,6.0092470531701885,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-5.853712588077542e-05,-1.1652900866465643e-11,25939.327979116337,19779.333767390668,0.762522983760988,0.7968704453246526,3.878288048040154,0.7959087425461014,0.5140453955755111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691043583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915816832874,261.36915816832874,-11.780841831671239,244.9719154515931,277.76640088506446,119599.22277494837,119599.22069489627,0.0020800521229941125,0.0,nan,277.76640088506446,4.616400885064479,271.20750379837017,-1.9424962016298082,264.6486067116759,-8.501393288324095,258.08970962498165,-15.060290375018326,251.53081253828736,-21.619187461712613,244.9719154515931,-28.178084548406872,1.0,1.0,25762.5980482374,25762.5980482374,277.2798682735539,4.129868273553939,277.2798682735539,277.2798682735539,79990.10546941032,79990.10475123534,0.0007181749824667349,0.0,8575.796259387458,8575.796259387458,0.9047747850575423,3646.930866375386,277.2798682735539,4.129868273553939,1.0,0.002,0.2627190854817068,0.004562242555409461,0.0004069086122401758,0.0015930913877625177,0.2034543061200879,0.2034543061200879,0.0,2.6935918773229872e-15,0.9999998803414824,0.9999998803414824,0.0,0.09178374967050335,1.0982708744100742e-08,0.0,0.0,0.0,1601652.1465497059,267.9524423026099,0.0,1.0,1279917.8031817519,2616.798148653967,,,,,,,,,,,,,,,,,,,2.0,14750.281256500204,1450.0,0.375,6.1796691888313084,3.5
3849.0,-30.000000435808772,4.802441224170948,34.89835263003779,28.371857315674447,6.438316920695797,-26.35616870015832,-39.86624839073045,2.79448518504534,-5.197557670452738,-5.19755767046788,39.79670522783081,37569.03514344184,20599.997722955985,20599.997722955985,58169.03286639783,80000.1879669197,79990.10477157291,20599.997722955985,100590.1024945289,100590.1024945289,100590.1024945289,126529.43048298421,123829.91432656402,2699.516156420206,0.0,93290.66540911919,50859.51258564132,47145.72535941985,25939.32798845532,73085.05334787516,19779.333774627707,1450.0,0.0,0.8866491799577737,2.863766993218564,0.0014957518510113484,1.0,1.0,-5.197615354548873,351933.282511035,1545786.4056618803,4.3922711561485,1545786.4056618803,4.3922711561485,0.7625229837654541,0.09178376059867602,3.628786934061494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786934061494,1.2786945340846148,1.278993033073917,2.83788413677646,6013.135949067601,14750.281240120825,6484.532021374914,0.00041603500956120094,25708.49903956865,2621.5373281975653,19382.700156772487,1976.4853601150737,0.7539413377241528,0.7539413377241528,32739.76634159455,32395.05729023726,1.0133186342040241,0.8,4333.5247598108135,4287.898129693729,1.0133186342040241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271524638314,4.802441224170948,-1.0539902535706247,5.856431477741573,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824908666012,0.00023343235485023621,198.92221262091,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549403949917,0.09178376059864017,0.09178376059864017,0.09178376059864017,0.0917837498199159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.37244292634,589.7528835086191,0.0,0.09178376059864017,0.09178376059867602,0.09178376059867602,0.375,0.375,0.5,6.009246729803488,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,-5.768408101403111e-05,1.5120349416974932e-11,25939.32798845532,19779.333774627707,0.7625229837654541,0.7968704449243443,3.8782880471941787,0.7959087419628874,0.5140453953644696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691386165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915818180415,261.36915818180415,-11.780841818195825,244.9719154480337,277.76640091557465,119599.22296557903,119599.22090416912,0.0020614099060132346,0.0,nan,277.76640091557465,4.616400915574673,271.2075038220664,-1.942496177933549,264.64860672855826,-8.501393271441714,258.0897096350501,-15.060290364949878,251.5308125415419,-21.61918745845807,244.9719154480337,-28.178084551966265,1.0,1.0,25762.5980482374,25762.5980482374,277.279868302836,4.12986830283603,277.279868302836,277.279868302836,79990.10552692176,79990.10477157291,0.0007553488539997488,0.0,8575.796259387458,8575.796259387458,0.9047747849128573,3646.9308687318016,277.279868302836,4.12986830283603,1.0,0.002,0.26271909630414214,0.004562242511862321,0.0004069086290250354,0.0015930913709732018,0.2034543145125177,0.2034543145125177,0.0,-1.7629127324614302e-15,0.9999998820876608,0.9999998820876608,0.0,0.0917837497762381,1.082243791513689e-08,0.0,0.0,0.0,1601652.146580778,267.95244232954724,0.0,1.0,1279917.8030891127,2616.7981490326765,,,,,,,,,,,,,,,,,,,2.0,14750.281240120825,1450.0,0.375,6.1796691888313084,3.5
3850.0,-30.00000044155055,4.80244124326846,34.89835262891784,28.371857350599043,6.438316950253761,-26.356168702370127,-39.86624839073045,2.7944852110733263,-5.197557644247354,-5.197557644255171,39.796705227782944,37569.03513967594,20599.997708298673,20599.997708298673,58169.03284797462,80000.18800789937,79990.10478905484,20599.997708298673,100590.10249735351,100590.10249735351,100590.10249735351,126529.43049488866,123829.91448219026,2699.5160126983983,0.0,93290.6654686224,50859.51260039897,47145.72540913715,25939.327997535143,73085.05340667229,19779.33378166229,1450.0,0.0,0.8866491800916613,2.8637669959870737,0.0014957518510113484,1.0,1.0,-5.197614492439811,351933.28287110705,1545786.4056596942,4.392271151648442,1545786.4056596942,4.392271151648442,0.7625229837697338,0.09178376054498108,3.628786935603698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786935603698,1.2786945339640041,1.2789930329532782,2.8378841382502147,6013.135952190311,14750.281223611764,6484.532012622545,0.0004160350079173071,25708.499045040306,2621.5373287555185,19382.700130611072,1976.4853574473518,0.7539413365460708,0.7539413365460708,32739.766352725852,32395.05729023726,1.013318634634676,0.8,4333.524761284183,4287.898129693729,1.013318634634676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472715199086485,4.80244124326846,-1.0539902303061455,5.856431473574605,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824914642002,0.00023343235471073485,198.9222126256074,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494041864457,0.09178376054498417,0.09178376054498417,0.09178376054498417,0.09178374992250637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3739913575,589.7528829980425,0.0,0.09178376054498417,0.09178376054498108,0.09178376054498108,0.375,0.375,0.5,6.009246411130483,-6.036945433152141e-05,-6.036945433152141e-05,7.844391802791506e-12,7.844391802791506e-12,-5.6848184613045305e-05,7.844391802791506e-12,25939.327997535143,19779.33378166229,0.7625229837697338,0.7968704440041307,3.878288046851386,0.7959087410704975,0.514045394899391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952691730045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581949946,261.3691581949946,-11.780841805005366,244.97191544439843,277.7664009455908,119599.22311047332,119599.22109265639,0.0020178169283049958,0.0,nan,277.7664009455908,4.61640094559084,271.20750384535233,-1.9424961546476425,264.64860674511385,-8.501393254886125,258.08970964487537,-15.060290355124607,251.5308125446369,-21.61918745536309,244.97191544439843,-28.178084555601544,1.0,1.0,25762.5980482374,25762.5980482374,277.2798683310872,4.129868331087209,277.2798683310872,277.2798683310872,79990.10557452329,79990.10478905484,0.0007854684517951682,0.0,8575.796259387458,8575.796259387458,0.9047747848176919,3646.9308702817166,277.2798683310872,4.129868331087209,1.0,0.002,0.26271910696952583,0.004562242468910329,0.00040690864556603166,0.001593091354434677,0.20345432278301584,0.20345432278301584,0.0,7.086345399365257e-16,0.9999998837988058,0.9999998837988058,0.0,0.09178374987959849,1.0665382585549452e-08,0.0,0.0,0.0,1601652.1466110053,267.9524423557526,0.0,1.0,1279917.8029989912,2616.7981494011146,,,,,,,,,,,,,,,,,,,2.0,14750.281223611764,1450.0,0.375,6.1796691888313084,3.5
3851.0,-30.000000447394495,4.802441262502422,34.89835262788909,28.371857350599043,6.4383169866525325,-26.356168703989802,-39.86624839073045,2.7944852432478107,-5.19755761706358,-5.19755761707255,39.79670522817278,37569.035160109146,20599.997691924444,20599.997691924444,58169.03285203359,80000.18801952578,79990.10481488043,20599.997691924444,100590.10250680486,100590.10250680486,100590.10250680486,126529.43051392112,123829.91464278959,2699.5158711315376,0.0,93290.66551011182,50859.51265069518,47145.725399351824,25939.32800711626,73085.05340646808,19779.333789115095,1450.0,0.0,0.8866491802289413,2.8637669988588557,0.0014957518510113484,1.0,1.0,-5.1976136138843,351933.2832446121,1545786.4056763805,4.39227114703436,1545786.4056763805,4.39227114703436,0.7625229837754002,0.09178376049208008,3.6287869395505683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869395505683,1.2786945338149114,1.2789930328041508,2.837884141667746,6013.135959431649,14750.28120703968,6484.532001803296,0.0004160350053110764,25708.499028511724,2621.5373270700725,19382.700098271613,1976.4853541496448,0.7539413357728681,0.7539413357728681,32739.76638121352,32395.05729023726,1.0133186357368178,0.8,4333.524765054889,4287.898129693729,1.0133186357368178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271514624959,4.802441262502422,-1.0539902064171063,5.856431468919529,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824920724221,0.0002334323545687537,198.92221263038834,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494047917798,0.0917837604920796,0.0917837604920796,0.0917837604920796,0.09178375002875788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.37551872607,589.7528824944354,0.0,0.0917837604920796,0.09178376049208008,0.09178376049208008,0.375,0.375,0.5,6.009246097230496,-5.950449923375345e-05,-5.950449923375345e-05,8.981260180007666e-12,8.981260180007666e-12,-5.5996811738623364e-05,8.981260180007666e-12,25939.32800711626,19779.333789115095,0.7625229837754002,0.7968704446029302,3.8782880452358417,0.795908741128259,0.5140453951804085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952692072804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582085645,261.3691582085645,-11.780841791435478,244.9719154407456,277.7664009763834,119599.22340823011,119599.2213323664,0.002075863711138741,0.0,nan,277.7664009763834,4.6164009763834315,271.20750386925585,-1.9424961307441322,264.6486067621283,-8.501393237871696,258.0897096550007,-15.06029034499926,251.53081254787315,-21.619187452126823,244.9719154407456,-28.178084559254387,1.0,1.0,25762.5980482374,25762.5980482374,277.2798683612813,4.1298683612812965,277.2798683612813,277.2798683612813,79990.10554036303,79990.10481488043,0.0007254826050484553,0.0,8575.796259387458,8575.796259387458,0.9047747845741407,3646.9308742483213,277.2798683612813,4.1298683612812965,1.0,0.002,0.2627191174749466,0.004562242426820702,0.00040690866186009574,0.0015930913381398304,0.20345433093004786,0.20345433093004786,0.0,-7.37257477290143e-17,0.999999885541614,0.999999885541614,0.0,0.09178374998665899,1.0505421086138649e-08,0.0,0.0,0.0,1601652.1466423627,267.9524423829364,0.0,1.0,1279917.8029055065,2616.798149783285,,,,,,,,,,,,,,,,,,,2.0,14750.28120703968,1450.0,0.375,6.1796691888313084,3.5
3852.0,-30.000000453241793,4.8024412818608875,34.89835262694434,28.37185738552364,6.438317018023764,-26.35616870611523,-39.86624839073045,2.7944852708972028,-5.197557590460917,-5.19755759046154,39.79670522853721,37569.035160779684,20599.9976769842,20599.9976769842,58169.03283776388,80000.18805590963,79990.10483804146,20599.9976769842,100590.10251502566,100590.10251502566,100590.10251502566,126529.4305315162,123829.9147998383,2699.5157316779137,0.0,93290.66556744147,50859.51267231154,47145.72543903325,25939.328016490548,73085.0534555238,19779.333796405845,1450.0,0.0,0.8866491803633241,2.8637670016693124,0.0014957518510113484,1.0,1.0,-5.197612753347187,351933.2836101403,1545786.4056923036,4.392271142517663,1545786.4056923036,4.392271142517663,0.7625229837808991,0.0917837604400226,3.62878694156303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878694156303,1.278694533686787,1.2789930326759964,2.837884143525941,6013.135963368943,14750.281190205578,6484.531992505703,0.0004160350034594914,25708.49903005281,2621.5373272272195,19382.700070480485,1976.4853513157384,0.753941334646664,0.753941334646664,32739.76639573904,32395.05729023726,1.0133186362987865,0.8,4333.524766977526,4287.898129693729,1.0133186362987865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271509803994,4.8024412818608875,-1.053990182811237,5.8564314646721245,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824926810066,0.0002334323544266879,198.92221263517206,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494051004324,0.09178376044003923,0.09178376044003923,0.09178376044003923,0.09178375013274402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.37702321593,589.7528819983706,0.0,0.09178376044003923,0.0917837604400226,0.0917837604400226,0.375,0.375,0.5,6.009245788012976,-5.864555276957617e-05,-5.864555276957617e-05,6.252776074688882e-13,6.252776074688882e-13,-5.5162885644222115e-05,6.252776074688882e-13,25939.328016490548,19779.333796405845,0.7625229837808991,0.796870443946446,3.878288044660939,0.7959087403987859,0.5140453948445488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269242166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582219875,261.3691582219875,-11.780841778012473,244.97191543703212,277.7664010069429,119599.22358548241,119599.22153208959,0.0020533928251738835,0.0,nan,277.7664010069429,4.616401006942908,271.2075038929607,-1.9424961070392897,264.64860677897855,-8.50139322102143,258.0897096649964,-15.060290335003572,251.53081255101426,-21.619187448985713,244.97191543703212,-28.178084562967854,1.0,1.0,25762.5980482374,25762.5980482374,277.27986839059304,4.12986839059306,277.27986839059304,277.27986839059304,79990.10559226543,79990.10483804146,0.0007542239764006808,0.0,8575.796259387458,8575.796259387458,0.904774784449957,3646.930876270845,277.27986839059304,4.12986839059306,1.0,0.002,0.2627191278236827,0.004562242385333507,0.00040690867791099187,0.0015930913220894654,0.20345433895549592,0.20345433895549592,0.0,4.570996359198887e-16,0.9999998872487275,0.9999998872487275,0.0,0.09178375009128681,1.034873578818645e-08,0.0,0.0,0.0,1601652.1466730481,267.95244240953906,0.0,1.0,1279917.80281402,2616.7981501573013,,,,,,,,,,,,,,,,,,,2.0,14750.281190205578,1450.0,0.375,6.1796691888313084,3.5
3853.0,-30.000000459142623,4.802441301346303,34.89835262608593,28.371857420448237,6.43831705235616,-26.356168707992737,-39.86624839073045,2.794485301206294,-5.197557563584496,-5.197557563580943,39.79670522913735,37569.03517148648,20599.997661750123,20599.997661750123,58169.032833236604,80000.18808034743,79990.10486471964,20599.997661750123,100590.10252646977,100590.10252646977,100590.10252646977,126529.43055251137,123829.91495817153,2699.515594339841,0.0,93290.66561759205,50859.51270873108,47145.72545428996,25939.328026041603,73085.05348033157,19779.333803849633,1450.0,0.0,0.8866491804982863,2.8637670045086665,0.0014957518510113484,1.0,1.0,-5.197611891241081,351933.2839794272,1545786.4057178781,4.3922711379814805,1545786.4057178781,4.3922711379814805,0.7625229837871017,0.09178376038878466,3.6287869445768477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869445768477,1.2786945335463384,1.278993032535515,2.837884146194596,6013.135969023501,14750.281173270554,6484.531982313738,0.0004160350012025127,25708.49902252133,2621.537326459222,19382.700040016018,1976.4853482092274,0.7539413336825405,0.7539413336825405,32739.76641749214,32395.05729023726,1.0133186371403784,0.8,4333.5247698568255,4287.898129693729,1.0133186371403784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271504888216,4.802441301346303,-1.0539901589948828,5.856431460341186,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824932951634,0.0002334323542833213,198.92221263999951,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494055626636,0.09178376038878103,0.09178376038878103,0.09178376038878103,0.0917837502377163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3785060829,589.7528815094463,0.0,0.09178376038878103,0.09178376038878466,0.09178376038878466,0.375,0.375,0.5,6.009245483481148,-5.779144350981369e-05,-5.779144350981369e-05,-3.581135388230905e-12,-3.581135388230905e-12,-5.4327660166109126e-05,-3.581135388230905e-12,25939.328026041603,19779.333803849633,0.7625229837871017,0.7968704439156729,3.8782880435877414,0.7959087400666798,0.5140453948165605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269277072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582355546,261.3691582355546,-11.78084176444537,244.97191543328668,277.76640103782256,119599.22382789335,119599.22175245026,0.002075443098614088,0.0,nan,277.76640103782256,4.616401037822584,271.2075039169154,-1.9424960830845635,264.6486067960082,-8.501393203991768,258.089709675101,-15.060290324898972,251.53081255419386,-21.61918744580612,244.97191543328668,-28.178084566713295,1.0,1.0,25762.5980482374,25762.5980482374,277.27986842058453,4.1298684205845575,277.27986842058453,277.27986842058453,79990.10565853547,79990.10486471964,0.0007938158232718706,0.0,8575.796259387458,8575.796259387458,0.904774784263982,3646.9308792997317,277.27986842058453,4.1298684205845575,1.0,0.002,0.2627191380154899,0.004562242344585524,0.00040690869371906146,0.0015930913062811487,0.20345434685953073,0.20345434685953073,0.0,2.0990154059319366e-16,0.9999998889584922,0.9999998889584922,0.0,0.09178375019697751,1.0191807142052508e-08,0.0,0.0,0.0,1601652.1467040505,267.9524424364155,0.0,1.0,1279917.8027215917,2616.798150535164,,,,,,,,,,,,,,,,,,,2.0,14750.281173270554,1450.0,0.375,6.1796691888313084,3.5
3854.0,-30.000000465083254,4.80244132095652,34.89835262531289,28.371857420448237,6.438317086250933,-26.356168709949827,-39.86624839073045,2.794485331117535,-5.197557536637248,-5.197557536700762,39.796705229881965,37569.035179446386,20599.997646773998,20599.997646773998,58169.032826220384,80000.18810860132,79990.10489281248,20599.997646773998,100590.10253958649,100590.10253958649,100590.10253958649,126529.43057525919,123829.91511615517,2699.515459104026,0.0,93290.66567047774,50859.512741322826,47145.725476838794,25939.3280356727,73085.0535125115,19779.33381136493,1450.0,0.0,0.88664918063307,2.8637670073555195,0.0014957518510113484,1.0,1.0,-5.197611034117017,351933.284349689,1545786.4057498493,4.392271133451306,1545786.4057498493,4.392271133451306,0.762522983793708,0.09178376033833756,3.628786947335156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786947335156,1.278694533407733,1.2789930323968774,2.8378841486593394,6013.135974245997,14750.281156151896,6484.531972255556,0.00041603499903592064,25708.499017553753,2621.5373259526705,19382.70000995144,1976.4853451434935,0.753941332658781,0.753941332658781,32739.766437401016,32395.05729023726,1.0133186379106207,0.8,4333.524772492019,4287.898129693729,1.0133186379106207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271500055672,4.80244132095652,-1.0539901351270613,5.856431456083581,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824939134466,0.00023343235413899146,198.92221264485957,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549405985707,0.09178376033829476,0.09178376033829476,0.09178376033829476,0.09178375034291043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3799670124,589.752881027764,0.0,0.09178376033829476,0.09178376033833756,0.09178376033833756,0.375,0.375,0.5,6.009245183608225,-5.6942075275401294e-05,-5.6942075275401294e-05,6.349409886752255e-11,6.349409886752255e-11,-5.349741627469484e-05,6.349409886752255e-11,25939.3280356727,19779.33381136493,0.762522983793708,0.7968704437033823,3.8782880426596362,0.795908739620234,0.5140453946991351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269312297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582491963,261.3691582491963,-11.780841750803688,244.9719154295043,277.7664010688883,119599.22405525325,119599.22196840806,0.002086845208504256,0.0,nan,277.7664010688883,4.616401068888308,271.2075039410115,-1.9424960589884677,264.64860681313473,-8.501393186865243,258.0897096852579,-15.060290314742076,251.5308125573811,-21.61918744261888,244.9719154295043,-28.178084570495685,1.0,1.0,25762.5980482374,25762.5980482374,277.27986845074054,4.12986845074056,277.27986845074054,277.27986845074054,79990.10560478516,79990.10489281248,0.0007119726797100157,0.0,8575.796259387458,8575.796259387458,0.9047747840937739,3646.9308820718315,277.27986845074054,4.12986845074056,1.0,0.002,0.2627191480513107,0.004562242304527224,0.0004069087092855929,0.001593091290709493,0.20345435464279646,0.20345435464279646,0.0,-4.9140379265733e-15,0.9999998906579138,0.9999998906579138,0.0,0.09178375030250972,1.003582783128681e-08,0.0,0.0,0.0,1601652.1467351336,267.95244246336273,0.0,1.0,1279917.8026289186,2616.798150914023,,,,,,,,,,,,,,,,,,,2.0,14750.281156151896,1450.0,0.375,6.1796691888313084,3.5
3855.0,-30.000000471032198,4.802441340683285,34.89835262462203,28.371857455372833,6.438317118669442,-26.35616871206203,-39.86624839073045,2.7944853596992805,-5.197557510217109,-5.1975575101847635,39.7967052307056,37569.03518110934,20599.997632788178,20599.997632788178,58169.03281389752,80000.18814500126,79990.10492049585,20599.997632788178,100590.10255328403,100590.10255328403,100590.10255328403,126529.43059843336,123829.91527248593,2699.5153259474278,0.0,93290.6657287271,50859.5127648354,47145.72551543521,25939.328045149334,73085.05356058455,19779.333818766572,1450.0,0.0,0.8866491807648733,2.86376701014666,0.0014957518510113484,1.0,1.0,-5.197610187031728,351933.28471270454,1545786.4057852454,4.3922711290213,1545786.4057852454,4.3922711290213,0.7625229838004735,0.09178376028871621,3.628786949479981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786949479981,1.2786945332752886,1.2789930322644019,2.837884150630637,6013.135978422941,14750.28113887135,6484.531962644426,0.00041603499710374795,25708.499018410545,2621.537326040039,19382.69998122313,1976.485342214021,0.7539413315161908,0.7539413315161908,32739.766452881908,32395.05729023726,1.0133186385095512,0.8,4333.5247745411125,4287.898129693729,1.0133186385095512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271495542685,4.802441340683285,-1.0539901114242278,5.856431452107513,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824945326113,0.00023343235399445587,198.92221264972648,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494063146602,0.09178376028878353,0.09178376028878353,0.09178376028878353,0.09178375044601046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3814059435,589.7528805533403,0.0,0.09178376028878353,0.09178376028871621,0.09178376028871621,0.375,0.375,0.5,6.009244888341191,-5.6098411619132094e-05,-5.6098411619132094e-05,-3.234390533179976e-11,-3.234390533179976e-11,-5.267684696264041e-05,-3.234390533179976e-11,25939.328045149334,19779.333818766572,0.7625229838004735,0.7968704430862874,3.878288042106847,0.7959087389281003,0.514045394383766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952693477599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915826276396,261.36915826276396,-11.780841737236017,244.97191542567674,277.76640109985124,119599.22424621558,119599.22217068811,0.0020755274787683446,0.0,nan,277.76640109985124,4.6164010998512595,271.2075039650163,-1.9424960349836624,264.64860683018145,-8.501393169818527,258.0897096953465,-15.06029030465345,251.53081256051166,-21.619187439488314,244.97191542567674,-28.178084574323236,1.0,1.0,25762.5980482374,25762.5980482374,277.2798684804846,4.1298684804846175,277.2798684804846,277.2798684804846,79990.10565745701,79990.10492049585,0.0007369611557805911,0.0,8575.796259387458,8575.796259387458,0.9047747839614222,3646.930884227381,277.2798684804846,4.1298684804846175,1.0,0.002,0.2627191579329566,0.004562242265114196,0.0004069087246128895,0.0015930912753941544,0.20345436230644473,0.20345436230644473,0.0,7.043844674203825e-15,0.9999998923378647,0.9999998923378647,0.0,0.09178375040708059,9.881635620197484e-09,0.0,0.0,0.0,1601652.1467656083,267.95244248978287,0.0,1.0,1279917.8025380601,2616.7981512854644,,,,,,,,,,,,,,,,,,,2.0,14750.28113887135,1450.0,0.375,6.1796691888313084,3.5
