time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3856.0,-30.000000476975405,4.802441360521087,34.89835262400808,28.37185749029743,6.438317150478062,-26.356168714230073,-39.86624839073045,2.7944853877326965,-5.197557483849835,-5.197557483878798,39.79670523154164,37569.03517996219,20599.99761946376,20599.99761946376,58169.03279942596,80000.18818521724,79990.10494702194,20599.99761946376,100590.1025664857,100590.1025664857,100590.1025664857,126529.4306210916,123829.91542625676,2699.51519483483,0.0,93290.66578955583,50859.51278430078,47145.7255613945,25939.3280546059,73085.0536160004,19779.333826152906,1450.0,0.0,0.8866491808964212,2.8637670129322443,0.0014957518510113484,1.0,1.0,-5.197609354158885,351933.28507499787,1545786.4058204917,4.392271124599882,1545786.4058204917,4.392271124599882,0.7625229838072387,0.09178376023991647,3.628786951348405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786951348405,1.2786945331453852,1.2789930321344682,2.837884152380136,6013.135982129918,14750.281121480133,6484.5319532176945,0.00041603499527483864,25708.499021936343,2621.5373263995702,19382.699953045998,1976.4853393407534,0.7539413303167674,0.7539413303167674,32739.7664663678,32395.05729023726,1.0133186390312983,0.8,4333.524776326142,4287.898129693729,1.0133186390312983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727149124312,4.802441360521087,-1.0539900877983905,5.856431448319477,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824951511717,0.00023343235385006134,198.92221265458863,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494066012216,0.0917837602398573,0.0917837602398573,0.0917837602398573,0.09178375054890596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3828229284,589.7528800861515,0.0,0.0917837602398573,0.09178376023991647,0.09178376023991647,0.375,0.375,0.5,6.009244597602652,-5.526202284045212e-05,-5.526202284045212e-05,2.8990143619012088e-11,2.8990143619012088e-11,-5.187028006048422e-05,2.8990143619012088e-11,25939.3280546059,19779.333826152906,0.7625229838072387,0.7968704422851385,3.8782880417296695,0.7959087381266025,0.5140453939783012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952693832726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915827621624,261.36915827621624,-11.780841723783738,244.97191542180775,277.76640113062473,119599.22442287549,119599.2223650097,0.002057865778503628,0.0,nan,277.76640113062473,4.616401130624752,271.20750398886133,-1.942496011138644,264.64860684709794,-8.50139315290204,258.08970970533454,-15.060290294665435,251.53081256357115,-21.61918743642883,244.97191542180775,-28.178084578192227,1.0,1.0,25762.5980482374,25762.5980482374,277.27986850988367,4.129868509883693,277.27986850988367,277.27986850988367,79990.10570668211,79990.10494702194,0.0007596601644763723,0.0,8575.796259387458,8575.796259387458,0.9047747838461266,3646.930886105147,277.27986850988367,4.129868509883693,1.0,0.002,0.2627191676630548,0.004562242226299041,0.00040690873970541887,0.0015930912602906736,0.20345436985270943,0.20345436985270943,0.0,-3.907464629637758e-15,0.9999998939888297,0.9999998939888297,0.0,0.09178375050981263,9.730103836341472e-09,0.0,0.0,0.0,1601652.1467960228,267.95244251615014,0.0,1.0,1279917.8024473817,2616.7981516561713,,,,,,,,,,,,,,,,,,,2.0,14750.281121480133,1450.0,0.375,6.1796691888313084,3.5
3857.0,-30.000000482945264,4.802441380470065,34.898352623474324,28.371857525222026,6.438317184224053,-26.35616871622833,-39.86624839073045,2.7944854175071354,-5.1975574573796735,-5.197557457453503,39.79670523262569,37569.03518529209,20599.997606122546,20599.997606122546,58169.03279141463,80000.18821783949,79990.10497707006,20599.997606122546,100590.10258319261,100590.10258319261,100590.10258319261,126529.43064739477,123829.91558162306,2699.5150657717004,0.0,93290.66584586575,50859.51281331846,47145.7255917192,25939.328064202164,73085.05365592137,19779.333833664266,1450.0,0.0,0.8866491810274886,2.8637670157286705,0.0014957518510113484,1.0,1.0,-5.197608518016807,351933.2854387014,1545786.4058676146,4.392271120194611,1545786.4058676146,4.392271120194611,0.7625229838147172,0.09178376019186305,3.62878695386081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878695386081,1.278694533007414,1.2789930319964649,2.837884154651164,6013.135986941955,14750.281104001253,6484.531943205521,0.00041603499318379765,25708.49901965452,2621.5373261668888,19382.699923118944,1976.485336289043,0.7539413292195934,0.7539413292195934,32739.766484501808,32395.05729023726,1.0133186397328735,0.8,4333.524778726408,4287.898129693729,1.0133186397328735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271486938136,4.802441380470065,-1.0539900640566007,5.856431444526666,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824957725113,0.00023343235370501802,198.92221265947256,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494069865508,0.09178376019186983,0.09178376019186983,0.09178376019186983,0.09178375065209922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.38421904895,589.7528796258564,0.0,0.09178376019186983,0.09178376019186305,0.09178376019186305,0.375,0.375,0.5,6.009244311405959,-5.443101787250271e-05,-5.443101787250271e-05,7.383960110018961e-11,7.383960110018961e-11,-5.1060563293958694e-05,7.383960110018961e-11,25939.328064202164,19779.333833664266,0.7625229838147172,0.7968704418856332,3.8782880410382083,0.7959087375822398,0.5140453937704434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694187508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582897477,261.3691582897477,-11.780841710252275,244.9719154179178,277.76640116157756,119599.22464209919,119599.22257211005,0.002069989145475696,0.0,nan,277.76640116157756,4.616401161577585,271.2075040128456,-1.9424959871543592,264.6486068641137,-8.501393135886303,258.08970971538173,-15.060290284618247,251.5308125666498,-21.61918743335019,244.9719154179178,-28.178084582082164,1.0,1.0,25762.5980482374,25762.5980482374,277.2798685398128,4.129868539812833,277.2798685398128,277.2798685398128,79990.10576484041,79990.10497707006,0.0007877703465055674,0.0,8575.796259387458,8575.796259387458,0.9047747836910925,3646.930888630114,277.2798685398128,4.129868539812833,1.0,0.002,0.2627191772410293,0.004562242188212838,0.00040690875456241986,0.0015930912454357076,0.20345437728120994,0.20345437728120994,0.0,-1.8726339923169633e-15,0.9999998956462762,0.9999998956462762,0.0,0.09178375061388588,9.577977157933274e-09,0.0,0.0,0.0,1601652.146826556,267.9524425426203,0.0,1.0,1279917.8023563505,2616.798152028318,,,,,,,,,,,,,,,,,,,2.0,14750.281104001253,1450.0,0.375,6.1796691888313084,3.5
3858.0,-30.000000488962716,4.802441400533603,34.898352623023186,28.371857560146623,6.4383172193801546,-26.356168718128444,-39.86624839073045,2.794485448545866,-5.197557430749271,-5.197557430716653,39.796705233940585,37569.035194810924,20599.997592375526,20599.997592375526,58169.03278718645,80000.18824573209,79990.10501068017,20599.997592375526,100590.1026030557,100590.1026030557,100590.1026030557,126529.43067698827,123829.91573822535,2699.5149387629217,0.0,93290.66589954006,50859.5128486187,47145.72561213485,25939.32807393258,73085.05368606743,19779.333841295997,1450.0,0.0,0.8866491811585868,2.863767018542066,0.0014957518510113484,1.0,1.0,-5.1976076803686055,351933.2858046122,1545786.4059240685,4.392271115788305,1545786.4059240685,4.392271115788305,0.7625229838228926,0.09178376014462152,3.6287869567997695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869567997695,1.278694532863584,1.278993031852601,2.837884157268781,6013.135992488371,14750.281086381448,6484.531932768201,0.00041603499091396267,25708.499013624427,2621.5373255519908,19382.699891921093,1976.4853331077477,0.7539413281829124,0.7539413281829124,32739.766505714586,32395.05729023726,1.0133186405535615,0.8,4333.524781534189,4287.898129693729,1.0133186405535615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714825022035,4.802441400533603,-1.0539900400848836,5.856431440618486,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824963988014,0.0002334323535588191,198.92221266439552,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549407437301,0.09178376014469546,0.09178376014469546,0.09178376014469546,0.09178375075583953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3855941872,589.7528791724914,0.0,0.09178376014469546,0.09178376014462152,0.09178376014462152,0.375,0.375,0.5,6.00924402975849,-5.36042090857336e-05,-5.36042090857336e-05,-3.26281224261038e-11,-3.26281224261038e-11,-5.024965196298581e-05,-3.26281224261038e-11,25939.32807393258,19779.333841295997,0.7625229838228926,0.7968704417424646,3.8782880401287105,0.795908737196091,0.5140453936886537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495269454388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583034679,261.3691583034679,-11.780841696532093,244.97191541401537,277.7664011929204,119599.2248885371,119599.22278968206,0.002098855048742067,0.0,nan,277.7664011929204,4.616401192920421,271.2075040371394,-1.942495962860562,264.6486068813584,-8.501393118641602,258.0897097255774,-15.060290274422584,251.53081256979638,-21.619187430203596,244.97191541401537,-28.178084585984607,1.0,1.0,25762.5980482374,25762.5980482374,277.27986857046886,4.1298685704688864,277.27986857046886,277.27986857046886,79990.10582767584,79990.10501068017,0.0008169956709025428,0.0,8575.796259387458,8575.796259387458,0.904774783509737,3646.9308915837682,277.27986857046886,4.1298685704688864,1.0,0.002,0.2627191866666382,0.004562242150851412,0.00040690876918356747,0.0015930912308243842,0.20345438459178372,0.20345438459178372,0.0,7.95153873300869e-15,0.9999998973064771,0.9999998973064771,0.0,0.09178375071902384,9.425597674956725e-09,0.0,0.0,0.0,1601652.146857274,267.9524425692507,0.0,1.0,1279917.8022647677,2616.7981524027286,,,,,,,,,,,,,,,,,,,2.0,14750.281086381448,1450.0,0.375,6.1796691888313084,3.5
3859.0,-30.000000495044763,4.802441420716458,34.898352622655935,28.371857560146623,6.438317255799262,-26.356168719960365,-39.86624839073045,2.7944854807148567,-5.1975574036391095,-5.197557403583237,39.796705235457125,37569.035207730085,20599.99757805737,20599.99757805737,58169.03278578745,80000.18826990188,79990.10504752665,20599.99757805737,100590.10262558403,100590.10262558403,100590.10262558403,126529.43070948581,123829.91589568005,2699.514813805752,0.0,93290.66595127496,50859.512889103295,47145.72562463518,25939.32808390179,73085.05370853697,19779.333849126167,1450.0,0.0,0.8866491812914183,2.863767021406141,0.0014957518510113484,1.0,1.0,-5.1976068428552935,351933.28617711324,1545786.4059889654,4.392271111323741,1545786.4059889654,4.392271111323741,0.7625229838316985,0.09178376009813187,3.6287869600935347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869600935347,1.2786945327145167,1.2789930317034992,2.8378841601754963,6013.135998647352,14750.281068585797,6484.5319219508065,0.00041603498849175234,25708.49900454623,2621.537324626272,19382.699859587177,1976.485329810606,0.7539413271914314,0.7539413271914314,32739.76652948829,32395.05729023726,1.0133186414733273,0.8,4333.524784680942,4287.898129693729,1.0133186414733273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271477881977,4.802441420716458,-1.053990015831479,5.856431436547937,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824970318089,0.0002334323534110521,198.92221266937125,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494079424678,0.0917837600981348,0.0917837600981348,0.0917837600981348,0.09178375086138356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3869482086,589.7528787260977,0.0,0.0917837600981348,0.09178376009813187,0.09178376009813187,0.375,0.375,0.5,6.0092437526580245,-5.278078850778911e-05,-5.278078850778911e-05,-5.587708074017428e-11,-5.587708074017428e-11,-4.943927206113585e-05,-5.587708074017428e-11,25939.32808390179,19779.333849126167,0.7625229838316985,0.7968704418052065,3.8782880390179706,0.7959087369322518,0.5140453937073826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694903096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583174514,261.3691583174514,-11.780841682548555,244.971915410103,277.7664012247998,119599.22515673465,119599.22301759677,0.00213913787673485,0.0,nan,277.7664012247998,4.616401224799802,271.20750406186045,-1.9424959381395297,264.6486068989211,-8.501393101078861,258.0897097359817,-15.06029026401825,251.53081257304237,-21.61918742695761,244.971915410103,-28.17808458989697,1.0,1.0,25762.5980482374,25762.5980482374,277.27986860189884,4.129868601898863,277.27986860189884,277.27986860189884,79990.1057786039,79990.10504752665,0.0007310772489290684,0.0,8575.796259387458,8575.796259387458,0.9047747833064872,3646.9308948940024,277.27986860189884,4.129868601898863,1.0,0.002,0.2627191959399732,0.004562242114197129,0.00040690878356927147,0.0015930912164318003,0.20345439178463573,0.20345439178463573,0.0,1.0716254272846726e-15,0.9999998989654212,0.9999998989654212,0.0,0.09178375082479832,9.273333543515324e-09,0.0,0.0,0.0,1601652.1468885448,267.95244259636087,0.0,1.0,1279917.8021715353,2616.7981527838797,,,,,,,,,,,,,,,,,,,2.0,14750.281068585797,1450.0,0.375,6.1796691888313084,3.5
3860.0,-30.00000050109828,4.80244144100256,34.89835262236386,28.371857629995816,6.438317287385127,-26.356168722249933,-39.86624839073045,2.7944855085367877,-5.197557377332032,-5.1975573772827675,39.7967052368902,37569.03520202418,20599.99756566777,20599.99756566777,58169.03276769195,80000.18831738242,79990.10508032025,20599.99756566777,100590.10264598802,100590.10264598802,100590.10264598802,126529.43073956636,123829.91604871576,2699.514690850599,0.0,93290.6660178333,50859.512902475064,47145.72568373137,25939.328093578333,73085.0537773097,19779.333856723482,1450.0,0.0,0.8866491814203233,2.8637670241853503,0.0014957518510113484,1.0,1.0,-5.197606026702715,351933.2865385779,1545786.406051834,4.392271106991153,1545786.406051834,4.392271106991153,0.7625229838401308,0.09178376005245285,3.6287869615540647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869615540647,1.2786945325855932,1.2789930315745455,2.837884161603828,6013.136001673815,14750.281050585512,6484.531912595181,0.0004160349867874421,25708.499012540717,2621.537325441483,19382.699831622587,1976.4853269590112,0.7539413258692241,0.7539413258692241,32739.76654003008,32395.05729023726,1.0133186418811722,0.8,4333.524786076282,4287.898129693729,1.0133186418811722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271473884063,4.80244144100256,-1.0539899920231033,5.856431433025663,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824976618559,0.00023343235326397615,198.92221267432365,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494081664703,0.09178376005248397,0.09178376005248397,0.09178376005248397,0.09178375096380116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.38828026643,589.7528782869463,0.0,0.09178376005248397,0.09178376005245285,0.09178376005245285,0.375,0.375,0.5,6.009243479993736,-5.196377492211468e-05,-5.196377492211468e-05,-4.928324415232055e-11,-4.928324415232055e-11,-4.864941996629568e-05,-4.928324415232055e-11,25939.328093578333,19779.333856723482,0.7625229838401308,0.796870440685319,3.878288038924002,0.79590873593571,0.5140453931455958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952695266166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583312136,261.3691583312136,-11.780841668786366,244.97191540614355,277.76640125628364,119599.22531148444,119599.2232062038,0.0021052806619010402,0.0,nan,277.76640125628364,4.616401256283666,271.2075040862556,-1.9424959137443807,264.6486069162276,-8.50139308377237,258.08970974619956,-15.060290253800417,251.53081257617157,-21.619187423828407,244.97191540614355,-28.178084593856425,1.0,1.0,25762.5980482374,25762.5980482374,277.2798686320233,4.129868632023317,277.2798686320233,277.2798686320233,79990.10593390865,79990.10508032025,0.0008535883971489966,0.0,8575.796259387458,8575.796259387458,0.9047747832163616,3646.930896361835,277.2798686320233,4.129868632023317,1.0,0.002,0.26271920506490115,0.004562242078077465,0.00040690879772444096,0.0015930912022731046,0.20345439886222047,0.20345439886222047,0.0,-2.454633718507182e-15,0.9999999005822825,0.9999999005822825,0.0,0.09178375092752092,9.12493192824697e-09,0.0,0.0,0.0,1601652.1469188896,267.95244262266795,0.0,1.0,1279917.8020810653,2616.798153153737,,,,,,,,,,,,,,,,,,,2.0,14750.281050585512,1450.0,0.375,6.1796691888313084,3.5
3861.0,-30.00000050722879,4.802441461401974,34.89835262215514,28.371857629995816,6.438317324921046,-26.356168724013806,-39.86624839073045,2.794485541706072,-5.197557350292584,-5.197557350282584,39.7967052387095,37569.03521742227,20599.99755207019,20599.99755207019,58169.03276949246,80000.18833930498,79990.10512013547,20599.99755207019,100590.10267220566,100590.10267220566,100590.10267220566,126529.43077582555,123829.9162058975,2699.514569928044,0.0,93290.66606869885,50859.51294681614,47145.725690980784,25939.32810361989,73085.05379460068,19779.33386463018,1450.0,0.0,0.8866491815518058,2.863767027041893,0.0014957518510113484,1.0,1.0,-5.197605197238147,351933.2869101006,1545786.4061283907,4.392271102571929,1545786.4061283907,4.392271102571929,0.7625229838497602,0.09178376000757399,3.628786965107935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786965107935,1.2786945324318906,1.2789930314208071,2.837884164724245,6013.136008285605,14750.281032532932,6484.531901441427,0.00041603498424554614,25708.499001380205,2621.5373243034273,19382.69979828327,1976.485323559347,0.7539413248997024,0.7539413248997024,32739.766565681162,32395.05729023726,1.0133186428735708,0.8,4333.5247894715285,4287.898129693729,1.0133186428735708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271469496352,4.802441461401974,-1.0539899677579934,5.856431429159968,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824982999063,0.00023343235311503195,198.92221267933905,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494087115297,0.09178376000748655,0.09178376000748655,0.09178376000748655,0.0917837510689641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.38959234086,589.7528778543988,0.0,0.09178376000748655,0.09178376000757399,0.09178376000757399,0.375,0.375,0.5,6.009243211828467,-5.114990329957436e-05,-5.114990329957436e-05,-1.000444171950221e-11,-1.000444171950221e-11,-4.784695556736551e-05,-1.000444171950221e-11,25939.32810361989,19779.33386463018,0.7625229838497602,0.7968704408893936,3.878288037743591,0.7959087357720441,0.5140453932346666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952695627532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583453286,261.3691583453286,-11.780841654671406,244.97191540218628,277.7664012884709,119599.22559892453,119599.22343967101,0.002159253525798644,0.0,nan,277.7664012884709,4.616401288470911,271.207504111214,-1.9424958887859702,264.64860693395707,-8.501393066042908,258.08970975670013,-15.060290243299846,251.53081257944322,-21.619187420556756,244.97191540218628,-28.178084597813694,1.0,1.0,25762.5980482374,25762.5980482374,277.2798686636662,4.12986866366623,277.2798686636662,277.2798686636662,79990.10588844871,79990.10512013547,0.0007683132425881922,0.0,8575.796259387458,8575.796259387458,0.9047747829970615,3646.930899933475,277.2798686636662,4.12986866366623,1.0,0.002,0.26271921403906356,0.0045622420427559665,0.0004069088116467162,0.0015930911883501036,0.20345440582335808,0.20345440582335808,0.0,-3.1801818123344816e-15,0.9999999022248935,0.9999999022248935,0.0,0.09178375103340708,8.974166905644945e-09,0.0,0.0,0.0,1601652.1469500803,267.9524426497074,0.0,1.0,1279917.801988075,2616.7981535338813,,,,,,,,,,,,,,,,,,,2.0,14750.281032532932,1450.0,0.375,6.1796691888313084,3.5
3862.0,-30.00000051330864,4.802441481896035,34.898352622018486,28.371857664920412,6.438317355737564,-26.35616872640401,-39.86624839073045,2.7944855688329513,-5.19755732434578,-5.197557324275207,39.79670524037005,37569.035207289984,20599.997540712757,20599.997540712757,58169.03274800274,80000.18839302805,79990.10515435445,20599.997540712757,100590.10269506721,100590.10269506721,100590.10269506721,126529.43080831596,123829.91635734287,2699.5144509730867,0.0,93290.66613967737,50859.51295393928,47145.72576193121,25939.328113248754,73085.05387517996,19779.333872206353,1450.0,0.0,0.8866491816780925,2.863767029783013,0.0014957518510113484,1.0,1.0,-5.197604393933659,351933.28726661135,1545786.406200472,4.3922710983273445,1545786.406200472,4.3922710983273445,0.762522983858779,0.0917837599633967,3.628786966144886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786966144886,1.2786945323061878,1.2789930312950748,2.8378841658141702,6013.136010595025,14750.281014254713,6484.531892319535,0.0004160349826927306,25708.499013593668,2621.537325548854,19382.699771017324,1976.4853207789943,0.7539413234809429,0.7539413234809429,32739.76657316566,32395.05729023726,1.0133186431631336,0.8,4333.524790462197,4287.898129693729,1.0133186431631336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714658314995,4.802441481896035,-1.0539899440350968,5.856431425931132,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824989326968,0.00023343235296731558,198.922212684313,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494088705675,0.0917837599634581,0.0917837599634581,0.0917837599634581,0.09178375116988992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3908824207,589.7528774290981,0.0,0.0917837599634581,0.0917837599633967,0.0917837599633967,0.375,0.375,0.5,6.00924294802998,-5.034304138007428e-05,-5.034304138007428e-05,-7.059952622512355e-11,-7.059952622512355e-11,-4.706965847844913e-05,-7.059952622512355e-11,25939.328113248754,19779.333872206353,0.762522983858779,0.7968704394752553,3.878288037937202,0.7959087346004848,0.5140453925292735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952695993495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369158359126,261.369158359126,-11.780841640873973,244.97191539817854,277.7664013200735,119599.22572991266,119599.22361924085,0.0021106718130162253,0.0,nan,277.7664013200735,4.616401320073521,271.20750413569453,-1.9424958643054424,264.6486069513155,-8.501393048684463,258.0897097669365,-15.060290233063483,251.53081258255753,-21.619187417442447,244.97191539817854,-28.17808460182144,1.0,1.0,25762.5980482374,25762.5980482374,277.2798686936638,4.129868693663809,277.2798686936638,277.2798686936638,79990.10592190672,79990.10515435445,0.0007675522792851552,0.0,8575.796259387458,8575.796259387458,0.9047747829330739,3646.9309009756107,277.2798686936638,4.129868693663809,1.0,0.002,0.2627192228671796,0.0045622420079215594,0.0004069088253418697,0.001593091174661399,0.20345441267093484,0.20345441267093484,0.0,3.2686527096092988e-15,0.9999999038161911,0.9999999038161911,0.0,0.09178375113528507,8.828111630050503e-09,0.0,0.0,0.0,1601652.1469800102,267.9524426756542,0.0,1.0,1279917.8018988445,2616.7981538986674,,,,,,,,,,,,,,,,,,,2.0,14750.281014254713,1450.0,0.375,6.1796691888313084,3.5
3863.0,-30.000000519366655,4.802441502481,34.89835262195128,28.37185769984501,6.438317388141189,-26.35616872861586,-39.86624839073045,2.794485597390402,-5.197557298409606,-5.197557298394856,39.79670524209922,37569.035202923274,20599.99752980426,20599.99752980426,58169.03273272753,80000.18843995807,79990.10518864654,20599.99752980426,100590.1027184508,100590.1027184508,100590.1027184508,126529.43084134228,123829.91650737594,2699.5143339663423,0.0,93290.66620647961,50859.5129694449,47145.72581892746,25939.32812289149,73085.05394181894,19779.33387979751,1450.0,0.0,0.8866491818041446,2.86376703252306,0.0014957518510113484,1.0,1.0,-5.197603600275556,351933.287622982,1545786.4062747115,4.392271094090641,1545786.4062747115,4.392271094090641,0.7625229838679677,0.09178375992008511,3.6287869677404703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869677404703,1.2786945321738559,1.278993031162712,2.837884167355685,6013.136013861311,14750.280995959865,6484.531882716586,0.00041603498091622907,25708.499020698568,2621.5373262733524,19382.699742313467,1976.4853178520154,0.7539413221560683,0.7539413221560683,32739.766584682242,32395.05729023726,1.0133186436086916,0.8,4333.524791986564,4287.898129693729,1.0133186436086916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714623115134,4.802441502481,-1.0539899203489247,5.856431422829925,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824995631987,0.00023343235282013346,198.92221268926914,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494091152834,0.09178375992004706,0.09178375992004706,0.09178375992004706,0.09178375127075705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3921518899,589.7528770105966,0.0,0.09178375992004706,0.09178375992008511,0.09178375992008511,0.375,0.375,0.5,6.009242688541217,-4.954389936528969e-05,-4.954389936528969e-05,-1.4722445484949276e-11,-1.4722445484949276e-11,-4.630188067267227e-05,-1.4722445484949276e-11,25939.32812289149,19779.33387979751,0.7625229838679677,0.7968704384192669,3.8782880378841633,0.795908733665769,0.5140453920008183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952696356436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915837280986,261.36915837280986,-11.780841627190114,244.97191539414766,277.7664013514721,119599.22590005443,119599.22380675557,0.002093298841027429,0.0,nan,277.7664013514721,4.6164013514721205,271.2075041600072,-1.9424958399927732,264.6486069685423,-8.501393031457667,258.0897097770774,-15.06029022292256,251.53081258561255,-21.619187414387426,244.97191539414766,-28.17808460585232,1.0,1.0,25762.5980482374,25762.5980482374,277.2798687235428,4.129868723542813,277.2798687235428,277.2798687235428,79990.10596502261,79990.10518864654,0.0007763760659145191,0.0,8575.796259387458,8575.796259387458,0.9047747828346144,3646.9309025791727,277.2798687235428,4.129868723542813,1.0,0.002,0.26271923155104027,0.004562241973685036,0.0004069088388135864,0.0015930911611820662,0.20345441940679318,0.20345441940679318,0.0,-4.3472170307978786e-15,0.9999999053877638,0.9999999053877638,0.0,0.09178375123621835,8.683866768908877e-09,0.0,0.0,0.0,1601652.147009927,267.95244270159037,0.0,1.0,1279917.8018096504,2616.7981542633142,,,,,,,,,,,,,,,,,,,2.0,14750.280995959865,1450.0,0.375,6.1796691888313084,3.5
3864.0,-30.000000525413494,4.802441523154537,34.898352621954544,28.371857734769605,6.438317421214878,-26.356168730750678,-39.86624839073045,2.7944856265520484,-5.197557272535676,-5.1975572725617125,39.79670524399662,37569.035200687955,20599.99751917547,20599.99751917547,58169.032719863426,80000.18848459974,79990.10522489683,20599.99751917547,100590.1027440723,100590.1027440723,100590.1027440723,126529.43087663899,123829.9166577401,2699.5142188988784,0.0,93290.66627198845,50859.51298807656,47145.72587101321,25939.32813256669,73085.05400357989,19779.333887425415,1450.0,0.0,0.8866491819293232,2.8637670352564757,0.0014957518510113484,1.0,1.0,-5.19760280823823,351933.28797849093,1545786.4063554993,4.392271089883299,1545786.4063554993,4.392271089883299,0.7625229838776189,0.09178375987748266,3.62878696954205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878696954205,1.2786945320387242,1.2789930310275488,2.837884169064512,6013.136017482109,14750.280977601724,6484.531872910468,0.0004160349790536796,25708.499025987643,2621.5373268126878,19382.699713002323,1976.4853148631107,0.7539413208608237,0.7539413208608237,32739.766597685662,32395.05729023726,1.0133186441117727,0.8,4333.524793707732,4287.898129693729,1.0133186441117727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271458881782,4.802441523154537,-1.0539898966536994,5.856431419808237,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825001925492,0.00023343235267322013,198.92221269421606,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494093915928,0.09178375987743644,0.09178375987743644,0.09178375987743644,0.0917837513713212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3934012884,589.7528765987208,0.0,0.09178375987743644,0.09178375987748266,0.09178375987748266,0.375,0.375,0.5,6.009242433351273,-4.8751335043561994e-05,-4.8751335043561994e-05,2.603428583825007e-11,2.603428583825007e-11,-4.553567652010315e-05,2.603428583825007e-11,25939.32813256669,19779.333887425415,0.7625229838776189,0.7968704374914858,3.8782880377488347,0.7959087328171661,0.5140453915358362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952696718075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915838646274,261.36915838646274,-11.780841613537234,244.9719153901059,277.7664013828196,119599.22608546472,119599.22399690565,0.002088559059614472,0.0,nan,277.7664013828196,4.6164013828196175,271.20750418427684,-1.9424958157231345,264.6486069857341,-8.501393014265886,258.0897097871914,-15.060290212808582,251.53081258864864,-21.619187411351334,244.9719153901059,-28.178084609894086,1.0,1.0,25762.5980482374,25762.5980482374,277.279868753603,4.129868753603034,277.279868753603,277.279868753603,79990.10601095743,79990.10522489683,0.0007860605983296409,0.0,8575.796259387458,8575.796259387458,0.9047747827234437,3646.93090438976,277.279868753603,4.129868753603034,1.0,0.002,0.2627192400909516,0.004562241940104042,0.0004069088520622961,0.001593091147935326,0.20345442603114805,0.20345442603114805,0.0,-2.3778722046952083e-15,0.9999999069561453,0.9999999069561453,0.0,0.09178375133756785,8.539914820794215e-09,0.0,0.0,0.0,1601652.147039773,267.9524427274643,0.0,1.0,1279917.801720669,2616.7981546270735,,,,,,,,,,,,,,,,,,,2.0,14750.280977601724,1450.0,0.375,6.1796691888313084,3.5
3865.0,-30.00000053145476,4.802441543915829,34.89835262202819,28.371857769694202,6.438317454712644,-26.356168732838018,-39.86624839073045,2.7944856560959157,-5.197557246708925,-5.197557246688566,39.79670524603257,37569.03519957333,20599.997508645054,20599.997508645054,58169.03270821838,80000.18852821022,79990.10526277726,20599.997508645054,100590.10277142232,100590.10277142232,100590.10277142232,126529.43091370861,123829.91680794719,2699.514105761417,0.0,93290.66633701717,50859.51300838019,47145.72592070776,25939.328142286296,73085.05406299405,19779.333895097396,1450.0,0.0,0.8866491820536817,2.8637670379849536,0.0014957518510113484,1.0,1.0,-5.197602019952171,351933.28833335696,1545786.4064431642,4.392271085703522,1545786.4064431642,4.392271085703522,0.7625229838876637,0.09178375983558996,3.6287869714524272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869714524272,1.2786945319018213,1.278993030890614,2.8378841708623552,6013.136021291523,14750.280959163098,6484.531862975824,0.0004160349771427486,25708.499030373627,2621.5373272599336,19382.699683307008,1976.4853118350313,0.7539413195771202,0.7539413195771202,32739.76661147436,32395.05729023726,1.013318644645235,0.8,4333.524795532841,4287.898129693729,1.013318644645235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271455483793,4.802441543915829,-1.0539898728986854,5.856431416814514,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825008213163,0.00023343235252644296,198.92221269915848,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494096845886,0.09178375983563161,0.09178375983563161,0.09178375983563161,0.09178375147164224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3946305706,589.7528761934855,0.0,0.09178375983563161,0.09178375983558996,0.09178375983558996,0.375,0.375,0.5,6.009242182439614,-4.7964853990833944e-05,-4.7964853990833944e-05,-2.034994395216927e-11,-2.034994395216927e-11,-4.4773263596198376e-05,-2.034994395216927e-11,25939.328142286296,19779.333895097396,0.7625229838876637,0.7968704366278923,3.878288037570905,0.7959087320108003,0.5140453911026942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697079042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915840012927,261.36915840012927,-11.780841599870712,244.97191538606,277.76640141419864,119599.22627925208,119599.22418859754,0.002090654553788788,0.0,nan,277.76640141419864,4.616401414198663,271.2075042085709,-1.942495791429053,264.6486070029432,-8.501392997056769,258.0897097973155,-15.060290202684484,251.53081259168775,-21.61918740831223,244.97191538606,-28.178084613939973,1.0,1.0,25762.5980482374,25762.5980482374,277.2798687838933,4.129868783893301,277.2798687838933,277.2798687838933,79990.10605793785,79990.10526277726,0.0007951605948619545,0.0,8575.796259387458,8575.796259387458,0.9047747826055592,3646.9309063096894,277.2798687838933,4.129868783893301,1.0,0.002,0.26271924848761496,0.0045622419071614595,0.0004069088650890993,0.0015930911349142623,0.20345443254454965,0.20345443254454965,0.0,3.361460415574058e-15,0.9999999085169445,0.9999999085169445,0.0,0.09178375143893118,8.39665879176665e-09,0.0,0.0,0.0,1601652.1470695643,267.95244275329105,0.0,1.0,1279917.8016318502,2616.7981549901797,,,,,,,,,,,,,,,,,,,2.0,14750.280959163098,1450.0,0.375,6.1796691888313084,3.5
3866.0,-30.000000537493953,4.8024415647645355,34.89835262217144,28.3718578046188,6.438317488536085,-26.35616873489096,-39.86624839073045,2.7944856859330853,-5.197557220753765,-5.197557220747672,39.79670524818677,37569.03519915897,20599.997498155146,20599.997498155146,58169.03269731412,80000.18857131472,79990.10530198751,20599.997498155146,100590.10280014266,100590.10280014266,100590.10280014266,126529.43095223454,123829.91695769249,2699.5139945420474,0.0,93290.66640190962,50859.51302975375,47145.72596906208,25939.328152091883,73085.05412115395,19779.33390284381,1450.0,0.0,0.8866491821782883,2.8637670407270104,0.0014957518510113484,1.0,1.0,-5.197601237068852,351933.2886899883,1545786.4065356478,4.392271081515404,1545786.4065356478,4.392271081515404,0.7625229838980506,0.09178375979446834,3.6287869734315277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869734315277,1.2786945317635594,1.2789930307523198,2.837884172716959,6013.136025221206,14750.28094063494,6484.5318529425485,0.00041603497519884645,25708.499034235178,2621.537327653702,19382.699653316875,1976.4853087768888,0.7539413182973288,0.7539413182973288,32739.766625759086,32395.05729023726,1.0133186451978877,0.8,4333.524797423607,4287.898129693729,1.0133186451978877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271452098878,4.8024415647645355,-1.053989849067773,5.856431413832309,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825014498672,0.00023343235237971628,198.9222127040991,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494099881245,0.09178375979445967,0.09178375979445967,0.09178375979445967,0.09178375157242412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.39583978505,589.7528757948746,0.0,0.09178375979445967,0.09178375979446834,0.09178375979446834,0.375,0.375,0.5,6.0092419357759566,-4.71842776619269e-05,-4.71842776619269e-05,-6.0822458181064576e-12,-6.0822458181064576e-12,-4.4016321169237926e-05,-6.0822458181064576e-12,25939.328152091883,19779.33390284381,0.7625229838980506,0.7968704358018049,3.878288037362176,0.7959087312282294,0.5140453906879557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697439678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691584138369,261.3691584138369,-11.780841586163092,244.97191538201412,277.7664014456597,119599.22647845534,119599.22438152766,0.0020969276707529494,0.0,nan,277.7664014456597,4.616401445659733,271.2075042329306,-1.9424957670693743,264.6486070202015,-8.501392979798482,258.08970980747233,-15.060290192527646,251.53081259474322,-21.619187405256753,244.97191538201412,-28.17808461798586,1.0,1.0,25762.5980482374,25762.5980482374,277.27986881440637,4.129868814406393,277.27986881440637,277.27986881440637,79990.10610532304,79990.10530198751,0.0008033355261432007,0.0,8575.796259387458,8575.796259387458,0.904774782483434,3646.930908298685,277.27986881440637,4.129868814406393,1.0,0.002,0.26271925674205543,0.0045622418748418134,0.0004069088778957309,0.0015930911221031696,0.20345443894786547,0.20345443894786547,0.0,-1.0993810029003015e-15,0.999999910066422,0.999999910066422,0.0,0.09178375154002642,8.254441923281006e-09,0.0,0.0,0.0,1601652.1470995024,267.9524427792462,0.0,1.0,1279917.8015425901,2616.798155355094,,,,,,,,,,,,,,,,,,,2.0,14750.28094063494,1450.0,0.375,6.1796691888313084,3.5
3867.0,-30.000000543532686,4.802441585698857,34.898352622384685,28.371857839543395,6.438317522591639,-26.356168736920253,-39.86624839073045,2.7944857159792003,-5.197557194821513,-5.1975571948260955,39.79670525049163,37569.03519906714,20599.997487881403,20599.997487881403,58169.03268694854,80000.18861438226,79990.10534291515,20599.997487881403,100590.10283079656,100590.10283079656,100590.10283079656,126529.43099274239,123829.91710751012,2699.5138852322693,0.0,93290.66646696776,50859.5130516524,47145.72601701706,25939.328161945836,73085.05417896289,19779.33391063794,1450.0,0.0,0.8866491823022205,2.8637670434665834,0.0014957518510113484,1.0,1.0,-5.197600456999112,351933.2890462987,1545786.4066346986,4.392271077349952,1545786.4066346986,4.392271077349952,0.7625229839088552,0.09178375975406475,3.628786975442867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786975442867,1.2786945316243292,1.2789930306130572,2.837884174598924,6013.136029208865,14750.280922011572,6484.5318428390065,0.0004160349732361592,25708.499037913985,2621.5373280288363,19382.699623116714,1976.4853056973293,0.7539413170147271,0.7539413170147271,32739.766640276513,32395.05729023726,1.0133186457595433,0.8,4333.524799345173,4287.898129693729,1.0133186457595433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271448783713,4.802441585698857,-1.0539898252126996,5.856431410911557,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825020783716,0.00023343235223300047,198.92221270903946,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549410296605,0.09178375975406185,0.09178375975406185,0.09178375975406185,0.09178375167305662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3970291699,589.7528754028097,0.0,0.09178375975406185,0.09178375975406475,0.09178375975406475,0.375,0.375,0.5,6.009241693343928,-4.640898168872809e-05,-4.640898168872809e-05,4.604316927725449e-12,4.604316927725449e-12,-4.326217299421842e-05,4.604316927725449e-12,25939.328161945836,19779.33391063794,0.7625229839088552,0.7968704349893084,3.8782880371531236,0.7959087304568512,0.5140453902800988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697800187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691584275992,261.3691584275992,-11.780841572400789,244.97191537797036,277.76640147722804,119599.2266805288,119599.22457523349,0.002105295315706454,0.0,nan,277.76640147722804,4.616401477228067,271.2075042573765,-1.9424957426234641,264.648607037525,-8.501392962474995,258.0897098176734,-15.060290182326582,251.5308125978219,-21.619187402178085,244.97191537797036,-28.178084622029616,1.0,1.0,25762.5980482374,25762.5980482374,277.2798688451004,4.129868845100418,277.2798688451004,277.2798688451004,79990.10615264604,79990.10534291515,0.0008097308891592547,0.0,8575.796259387458,8575.796259387458,0.9047747823593194,3646.9309103200817,277.2798688451004,4.129868845100418,1.0,0.002,0.2627192648548035,0.004562241843160255,0.0004069088904828845,0.0015930911095162655,0.20345444524144227,0.20345444524144227,0.0,-8.500145032286355e-16,0.9999999116101861,0.9999999116101861,0.0,0.0917837516413153,8.112749444857861e-09,0.0,0.0,0.0,1601652.1471294155,267.95244280517846,0.0,1.0,1279917.8014534079,2616.798155719672,,,,,,,,,,,,,,,,,,,2.0,14750.280922011572,1450.0,0.375,6.1796691888313084,3.5
3868.0,-30.000000549570878,4.802441606717143,34.8983526226674,28.37185787446799,6.438317556790144,-26.356168738934766,-39.86624839073045,2.7944857461540704,-5.1975571688300874,-5.197557168916713,39.796705252921114,37569.03519895909,20599.997477805744,20599.997477805744,58169.03267676484,80000.18865783115,79990.10538513315,20599.997477805744,100590.10286293889,100590.10286293889,100590.10286293889,126529.43103481326,123829.91725699234,2699.513777820922,0.0,93290.66653245529,50859.51307358334,47145.72606541328,25939.32817187436,73085.05423728764,19779.3339184979,1450.0,0.0,0.8866491824259426,2.863767046212463,0.0014957518510113484,1.0,1.0,-5.197599681604061,351933.28940342774,1545786.4067398312,4.392271073191565,1545786.4067398312,4.392271073191565,0.7625229839200056,0.09178375971439132,3.628786977453236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786977453236,1.2786945314845024,1.2789930304731978,2.837884176481454,6013.13603319772,14750.280903290379,6484.5318326921715,0.0004160349712677599,25708.499041718005,2621.537328416738,19382.699592787143,1976.485302604574,0.7539413157234195,0.7539413157234195,32739.766654786927,32395.05729023726,1.0133186463209276,0.8,4333.524801265811,4287.898129693729,1.0133186463209276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271445532469,4.802441606717143,-1.0539898013299762,5.856431408047119,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825027068262,0.00023343235208629626,198.92221271397935,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494106049365,0.09178375971437568,0.09178375971437568,0.09178375971437568,0.09178375177386948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.3981987212,589.7528750172895,0.0,0.09178375971437568,0.09178375971439132,0.09178375971439132,0.375,0.375,0.5,6.009241455117568,-4.563881128660796e-05,-4.563881128660796e-05,8.662937034387141e-11,8.662937034387141e-11,-4.251268734378755e-05,8.662937034387141e-11,25939.32817187436,19779.3339184979,0.7625229839200056,0.79687043416901,3.8782880369552606,0.7959087296823443,0.5140453898683919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952698160675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915844141924,261.36915844141924,-11.780841558580732,244.9719153739298,277.76640150890876,119599.22688327443,119599.22476913784,0.0021141365523272664,0.0,nan,277.76640150890876,4.61640150890878,271.207504281913,-1.9424957180870024,264.64860705491714,-8.501392945082841,258.08970982792135,-15.060290172078624,251.53081260092557,-21.619187399074406,244.9719153739298,-28.178084626070188,1.0,1.0,25762.5980482374,25762.5980482374,277.2798688759327,4.129868875932743,277.2798688759327,277.2798688759327,79990.10619949656,79990.10538513315,0.000814363404060714,0.0,8575.796259387458,8575.796259387458,0.9047747822352648,3646.9309123405023,277.2798688759327,4.129868875932743,1.0,0.002,0.26271927282674185,0.00456224181209957,0.0004069089028519971,0.001593091097142662,0.20345445142599855,0.20345445142599855,0.0,-5.340779901663595e-15,0.9999999131442602,0.9999999131442602,0.0,0.09178375174244496,7.971946353692186e-09,0.0,0.0,0.0,1601652.1471593962,267.9524428311699,0.0,1.0,1279917.8013640225,2616.7981560850967,,,,,,,,,,,,,,,,,,,2.0,14750.280903290379,1450.0,0.375,6.1796691888313084,3.5
3869.0,-30.00000055560657,4.802441627816602,34.89835262301957,28.37185790939259,6.438317591026237,-26.356168740943286,-39.86624839073045,2.794485776362931,-5.1975571431033245,-5.197557143088689,39.7967052554891,37569.03519845847,20599.997468064896,20599.997468064896,58169.032666523366,80000.18870212192,79990.10542873558,20599.997468064896,100590.10289680047,100590.10289680047,100590.10289680047,126529.43107854448,123829.91740624614,2699.51367229835,0.0,93290.66659865702,50859.513094993476,47145.72611518171,25939.32818174402,73085.05429692572,19779.33392632266,1450.0,0.0,0.8866491825479449,2.8637670489303524,0.0014957518510113484,1.0,1.0,-5.197598910125009,351933.28975691687,1545786.4068493184,4.392271069090978,1545786.4068493184,4.392271069090978,0.7625229839315293,0.0917837596754671,3.628786979425119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786979425119,1.2786945313445182,1.2789930303331807,2.837884178334236,6013.136037123542,14750.280884471493,6484.531822533905,0.0004160349693086092,25708.49904599149,2621.5373288525125,19382.699562423404,1976.4852995083343,0.7539413144170151,0.7539413144170151,32739.766669019555,32395.05729023726,1.013318646871565,0.8,4333.52480314968,4287.898129693729,1.013318646871565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271442389263,4.802441627816602,-1.0539897774612648,5.856431405277867,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825033350109,0.00023343235193965504,198.92221271891717,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494109073655,0.09178375967550172,0.09178375967550172,0.09178375967550172,0.09178375187360724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.39934861526,589.7528746382584,0.0,0.09178375967550172,0.0917837596754671,0.0917837596754671,0.375,0.375,0.5,6.009241221075421,-4.487359842642036e-05,-4.487359842642036e-05,-1.460875864722766e-11,-1.460875864722766e-11,-4.176703629354961e-05,-1.460875864722766e-11,25939.32818174402,19779.33392632266,0.7625229839315293,0.7968704333171913,3.8782880368115613,0.7959087288927446,0.5140453894420762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952698521129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915845529023,261.36915845529023,-11.780841544709745,244.97191536989254,277.766401540688,119599.22708434206,119599.22496241388,0.0021219281900063895,0.0,nan,277.766401540688,4.616401540688003,271.2075043065289,-1.9424956934710735,264.6486070723698,-8.50139292763015,258.08970983821075,-15.060290161789226,251.53081260405165,-21.61918739594833,244.97191536989254,-28.178084630107435,1.0,1.0,25762.5980482374,25762.5980482374,277.2798689068451,4.129868906845104,277.2798689068451,277.2798689068451,79990.10624544461,79990.10542873558,0.0008167090272763744,0.0,8575.796259387458,8575.796259387458,0.904774782113585,3646.9309143222445,277.2798689068451,4.129868906845104,1.0,0.002,0.2627192806585811,0.004562241781664195,0.00040690891500389626,0.001593091085002981,0.20345445750194813,0.20345445750194813,0.0,6.877311220510052e-15,0.9999999146708596,0.9999999146708596,0.0,0.09178375184363778,7.831829317636576e-09,0.0,0.0,0.0,1601652.1471890723,267.95244285689665,0.0,1.0,1279917.8012755485,2616.798156446791,,,,,,,,,,,,,,,,,,,2.0,14750.280884471493,1450.0,0.375,6.1796691888313084,3.5
