time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3870.0,-30.00000056163651,4.802441648995947,34.898352623438555,28.371857944317185,6.43831762522126,-26.356168742950725,-39.86624839073045,2.794485806535502,-5.197557117201768,-5.197557117255801,39.79670525812005,37569.03519730881,20599.9974584786,20599.9974584786,58169.03265578741,80000.18874756599,79990.10547266463,20599.9974584786,100590.10293114322,100590.10293114322,100590.10293114322,126529.431122846,123829.91755420424,2699.5135686417607,0.0,93290.66666575786,50859.51311550067,47145.72616695244,25939.32819170278,73085.05435865522,19779.333934219965,1450.0,0.0,0.8866491826705754,2.8637670516667266,0.0014957518510113484,1.0,1.0,-5.1975981471544515,351933.29011281,1545786.4069619344,4.39227106496928,1545786.4069619344,4.39227106496928,0.7625229839432305,0.09178375963721194,3.628786981332347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786981332347,1.278694531204702,1.2789930301933319,2.8378841801360815,6013.1360409414365,14750.280865558154,6484.531812387852,0.0004160349673693387,25708.499050970808,2621.5373293602615,19382.699532096176,1976.4852964158176,0.7539413130913313,0.7539413130913313,32739.76668278552,32395.05729023726,1.0133186474041478,0.8,4333.524804971781,4287.898129693729,1.0133186474041478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271439295925,4.802441648995947,-1.0539897535566043,5.856431402552551,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825039626019,0.00023343235179315244,198.9222127238503,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494111998782,0.0917837596371639,0.0917837596371639,0.0917837596371639,0.09178375197400246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40047870553,589.7528742657588,0.0,0.0917837596371639,0.09178375963721194,0.09178375963721194,0.375,0.375,0.5,6.009240991170996,-4.411392609426912e-05,-4.411392609426912e-05,5.405809133662842e-11,5.405809133662842e-11,-4.1029898625311034e-05,5.405809133662842e-11,25939.32819170278,19779.333934219965,0.7625229839432305,0.7968704324177626,3.8782880367049595,0.7959087280736029,0.51404538899217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952698881431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915846919976,261.36915846919976,-11.780841530800217,244.9719153658587,277.7664015725408,119599.22728217112,119599.22515435918,0.0021278119344266726,0.0,nan,277.7664015725408,4.616401572540838,271.20750433120435,-1.9424956687956296,264.64860708986794,-8.50139291013204,258.0897098485315,-15.06029015146845,251.53081260719512,-21.61918739280486,244.9719153658587,-28.17808463414127,1.0,1.0,25762.5980482374,25762.5980482374,277.2798689378004,4.129868937800438,277.2798689378004,277.2798689378004,79990.10629017829,79990.10547266463,0.0008175136608770117,0.0,8575.796259387458,8575.796259387458,0.9047747819958948,3646.9309162390086,277.2798689378004,4.129868937800438,1.0,0.002,0.2627192883519189,0.004562241751806233,0.00040690892694142654,0.0015930910730546429,0.20345446347071328,0.20345446347071328,0.0,-3.930449715694451e-15,0.9999999161796832,0.9999999161796832,0.0,0.09178375194386813,7.693343809752527e-09,0.0,0.0,0.0,1601652.1472189494,267.9524428827982,0.0,1.0,1279917.8011864724,2616.798156810948,,,,,,,,,,,,,,,,,,,2.0,14750.280865558154,1450.0,0.375,6.1796691888313084,3.5
3871.0,-30.000000567655484,4.802441670250696,34.89835262392469,28.37185797924178,6.438317659253505,-26.35616874496458,-39.86624839073045,2.7944858365626057,-5.197557091580393,-5.197557091608552,39.796705260894214,37569.035195115,20599.997449430048,20599.997449430048,58169.03264454505,80000.18879464135,79990.10551788402,20599.997449430048,100590.10296731407,100590.10296731407,100590.10296731407,126529.43116893896,123829.91770209445,2699.513466844505,0.0,93290.66673404197,50859.513134515604,47145.72622169596,25939.32820162488,73085.05442332083,19779.33394209886,1450.0,0.0,0.886649182791196,2.8637670543734983,0.0014957518510113484,1.0,1.0,-5.197597387423173,351933.29046485276,1545786.407081412,4.392271060915132,1545786.407081412,4.392271060915132,0.7625229839552996,0.0917837595996833,3.6287869831345163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869831345163,1.2786945310655597,1.2789930300541572,2.8378841818542706,6013.136044582073,14750.280846555754,6484.531802290696,0.00041603496546638855,25708.499057020497,2621.537329977158,19382.6995019151,1976.4852933382042,0.7539413117399422,0.7539413117399422,32739.766695793198,32395.05729023726,1.0133186479073937,0.8,4333.524806693513,4287.898129693729,1.0133186479073937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271436376111,4.802441670250696,-1.053989729729417,5.856431399980113,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825045890487,0.00023343235164691696,198.92221272877444,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494114762781,0.0917837595997343,0.0917837595997343,0.0917837595997343,0.09178375207324085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4015894776,589.7528738996392,0.0,0.0917837595997343,0.0917837595996833,0.0917837595996833,0.375,0.375,0.5,6.009240765385574,-4.3359348524063535e-05,-4.3359348524063535e-05,2.8137492336099967e-11,2.8137492336099967e-11,-4.029581464237708e-05,2.8137492336099967e-11,25939.32820162488,19779.33394209886,0.7625229839552996,0.7968704314459395,3.8782880366874593,0.7959087272155576,0.5140453885073257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952699241392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915848312685,261.36915848312685,-11.780841516873124,244.97191536182802,277.76640160442577,119599.22747437666,119599.22534386248,0.0021305141927636575,0.0,nan,277.76640160442577,4.616401604425789,271.20750435590617,-1.9424956440938104,264.6486071073867,-8.501392892613296,258.0897098588671,-15.060290141132896,251.53081261034757,-21.61918738965241,244.97191536182802,-28.178084638171953,1.0,1.0,25762.5980482374,25762.5980482374,277.2798689687206,4.129868968720643,277.2798689687206,277.2798689687206,79990.10633328542,79990.10551788402,0.0008154014067258686,0.0,8575.796259387458,8575.796259387458,0.9047747818846876,3646.9309180501887,277.2798689687206,4.129868968720643,1.0,0.002,0.26271929590733806,0.0045622417225668,0.0004069089386651083,0.0015930910613387594,0.20345446933255415,0.20345446933255415,0.0,3.8675659896902914e-15,0.9999999176824497,0.9999999176824497,0.0,0.09178375204426904,7.555414250481698e-09,0.0,0.0,0.0,1601652.147248503,267.9524429084196,0.0,1.0,1279917.8010983607,2616.7981571711643,,,,,,,,,,,,,,,,,,,2.0,14750.280846555754,1450.0,0.375,6.1796691888313084,3.5
3872.0,-30.00000057369513,4.802441691584944,34.89835262447939,28.371858014166378,6.438317695165307,-26.35616874680908,-39.86624839073045,2.794485868279279,-5.1975570656526315,-5.197557065643315,39.7967052638436,37569.035199249025,20599.997439890212,20599.997439890212,58169.03263913924,80000.18883430108,79990.10556595029,20599.997439890212,100590.1030058405,100590.1030058405,100590.1030058405,126529.43121754022,123829.91785063558,2699.513366904634,0.0,93290.66679790152,50859.51316284936,47145.72626116906,25939.328211699718,73085.05447286878,19779.333950108325,1450.0,0.0,0.8866491829128791,2.8637670571126304,0.0014957518510113484,1.0,1.0,-5.197596628339113,351933.29082110454,1545786.40720681,4.392271056825276,1545786.40720681,4.392271056825276,0.7625229839679125,0.09178375956288087,3.6287869855641195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869855641195,1.2786945309185884,1.2789930299071517,2.8378841840805182,6013.136049299224,14750.280827472989,6484.531791625414,0.0004160349633083564,25708.499057405777,2621.537330016446,19382.69947003586,1976.4852900874264,0.7539413104886159,0.7539413104886159,32739.76671332955,32395.05729023726,1.0133186485858467,0.8,4333.524809014672,4287.898129693729,1.0133186485858467,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714332977665,4.802441691584944,-1.0539897056830627,5.856431397268007,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825052176492,0.00023343235150017868,198.92221273371553,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549411848908,0.09178375956286203,0.09178375956286203,0.09178375956286203,0.09178375217362639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40268111177,589.7528735398365,0.0,0.09178375956286203,0.09178375956288087,0.09178375956288087,0.375,0.375,0.5,6.009240543713576,-4.260917961573796e-05,-4.260917961573796e-05,-9.322320693172514e-12,-9.322320693172514e-12,-3.9562695803851966e-05,-9.322320693172514e-12,25939.328211699718,19779.333950108325,0.7625229839679125,0.79687043086644,3.878288036342299,0.7959087266020061,0.5140453882153937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952699600698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691584972375,261.3691584972375,-11.780841502762485,244.97191535781346,277.7664016366615,119599.2277061783,119599.22554760208,0.002158576230132988,0.0,nan,277.7664016366615,4.6164016366615215,271.20750438089186,-1.942495619108115,264.6486071251223,-8.501392874877695,258.08970986935265,-15.060290130647331,251.53081261358304,-21.61918738641694,244.97191535781346,-28.17808464218652,1.0,1.0,25762.5980482374,25762.5980482374,277.2798690002907,4.129869000290739,277.2798690002907,277.2798690002907,79990.10638465565,79990.10556595029,0.0008187053608708084,0.0,8575.796259387458,8575.796259387458,0.904774781734763,3646.93092049194,277.2798690002907,4.129869000290739,1.0,0.002,0.2627193033250062,0.004562241693964306,0.000406908950175694,0.0015930910498272869,0.203454475087847,0.203454475087847,0.0,2.9806886125971488e-15,0.999999919183264,0.999999919183264,0.0,0.09178375214521702,7.4176638629315505e-09,0.0,0.0,0.0,1601652.147278411,267.95244293434735,0.0,1.0,1279917.8010091952,2616.798157535686,,,,,,,,,,,,,,,,,,,2.0,14750.280827472989,1450.0,0.375,6.1796691888313084,3.5
3873.0,-30.00000057970205,4.802441712989688,34.89835262509761,28.371858049090974,6.4383177283127555,-26.356168748900576,-39.86624839073045,2.7944858975112696,-5.197557040124252,-5.197557040132024,39.7967052667845,37569.03519270483,20599.997431430722,20599.997431430722,58169.03262413555,80000.18888744952,79990.10561222653,20599.997431430722,100590.10304365725,100590.10304365725,100590.10304365725,126529.43126531696,123829.91799652988,2699.5132687870787,0.0,93290.66687036197,50859.51317561716,47145.72632749422,25939.328221659714,73085.05454915394,19779.33395802762,1450.0,0.0,0.8866491830323546,2.863767059809636,0.0014957518510113484,1.0,1.0,-5.19759588297029,351933.2911718767,1545786.4073342534,4.39227105280962,1545786.4073342534,4.39227105280962,0.7625229839804251,0.09178375952674303,3.6287869869377376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869869377376,1.2786945307831308,1.2789930297716623,2.8378841854553825,6013.136052212397,14750.280808257912,6484.531781795633,0.0004160349615629504,25708.49906764247,2621.537331060298,19382.699440653985,1976.4852870913091,0.7539413090455235,0.7539413090455235,32739.76672324404,32395.05729023726,1.0133186489694221,0.8,4333.524810326981,4287.898129693729,1.0133186489694221,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271430568034,4.802441712989688,-1.0539896818733459,5.8564313948630335,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825058428412,0.0002334323513542361,198.9222127386298,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494120595806,0.09178375952678422,0.09178375952678422,0.09178375952678422,0.09178375227243327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40375306405,589.7528731865258,0.0,0.09178375952678422,0.09178375952674303,0.09178375952674303,0.375,0.375,0.5,6.009240326083385,-4.186488871482652e-05,-4.186488871482652e-05,7.787548383930698e-12,7.787548383930698e-12,-3.884283825072998e-05,7.787548383930698e-12,25939.328221659714,19779.33395802762,0.7625229839804251,0.7968704296065855,3.8782880365759675,0.7959087255659569,0.5140453875892981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952699961239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691585112498,261.3691585112498,-11.780841488750184,244.97191535379258,277.76640166870703,119599.22787245103,119599.22572890199,0.0021435489942263604,0.0,nan,277.76640166870703,4.616401668707056,271.20750440572414,-1.9424955942758402,264.64860714274124,-8.501392857258736,258.08970987975835,-15.060290120241632,251.53081261677545,-21.619187383224528,244.97191535379258,-28.178084646207395,1.0,1.0,25762.5980482374,25762.5980482374,277.27986903119813,4.1298690311981545,277.27986903119813,277.27986903119813,79990.106420696,79990.10561222653,0.000808469470939599,0.0,8575.796259387458,8575.796259387458,0.9047747816500006,3646.930921872426,277.27986903119813,4.1298690311981545,1.0,0.002,0.2627193106074213,0.004562241665887988,0.00040690896147645893,0.0015930910385229802,0.20345448073822947,0.20345448073822947,0.0,-5.607493636095029e-16,0.9999999206568203,0.9999999206568203,0.0,0.09178375224432771,7.282415325033852e-09,0.0,0.0,0.0,1601652.1473078572,267.9524429598757,0.0,1.0,1279917.8009214024,2616.7981578946096,,,,,,,,,,,,,,,,,,,2.0,14750.280808257912,1450.0,0.375,6.1796691888313084,3.5
3874.0,-30.00000058571241,4.802441734465936,34.898352625781335,28.37185808401557,6.438317763517089,-26.356168750789468,-39.86624839073045,2.7944859285941352,-5.197557014481674,-5.197557014490445,39.79670526990962,37569.03519339247,20599.99742285014,20599.99742285014,58169.032616242606,80000.18893203516,79990.10566114832,20599.99742285014,100590.10308399846,100590.10308399846,100590.10308399846,126529.43131570678,123829.9181432127,2699.5131724940825,0.0,93290.66693761294,50859.51319897023,47145.72637626968,25939.32823170833,73085.054607978,19779.333966028415,1450.0,0.0,0.8866491831518825,2.863767062518614,0.0014957518510113484,1.0,1.0,-5.1975951377456795,351933.29152420716,1545786.407467921,4.392271048792201,1545786.407467921,4.392271048792201,0.7625229839934746,0.09178375949138641,3.6287869890217843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869890217843,1.2786945306390962,1.2789930296275942,2.837884187404871,6013.13605634313,14750.280788998141,6484.531771343461,0.0004160349595316093,25708.49907141047,2621.5373314445274,19382.69940941174,1976.4852839054868,0.7539413077197714,0.7539413077197714,32739.76673828625,32395.05729023726,1.0133186495513806,0.8,4333.524812318009,4287.898129693729,1.0133186495513806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271427799224,4.802441734465936,-1.0539896579577004,5.856431392423636,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982506468396,0.0002334323512082088,198.92221274354688,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494123792123,0.09178375949136669,0.09178375949136669,0.09178375949136669,0.09178375237162925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40480629547,589.7528728393955,0.0,0.09178375949136669,0.09178375949138641,0.09178375949138641,0.375,0.375,0.5,6.009240112490294,-4.112559258828696e-05,-4.112559258828696e-05,8.753886504564434e-12,8.753886504564434e-12,-3.81232552513211e-05,8.753886504564434e-12,25939.32823170833,19779.333966028415,0.7625229839934746,0.7968704287967543,3.87828803646161,0.7959087248173561,0.5140453871849664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952700319823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915852536845,261.36915852536845,-11.78084147463153,244.97191534978467,277.7664017009522,119599.2280845449,119599.22592473452,0.002159810370404406,0.0,nan,277.7664017009522,4.616401700952224,271.2075044307187,-1.9424955692812773,264.6486071604852,-8.501392839514779,258.0897098902517,-15.06029010974828,251.53081262001817,-21.61918737998181,244.97191534978467,-28.17808465021531,1.0,1.0,25762.5980482374,25762.5980482374,277.2798690625444,4.129869062544401,277.2798690625444,277.2798690625444,79990.1064670729,79990.10566114832,0.0008059245737968013,0.0,8575.796259387458,8575.796259387458,0.9047747815213995,3646.9309239668933,277.2798690625444,4.129869062544401,1.0,0.002,0.2627193177546365,0.004562241638441648,0.0004069089725679168,0.0015930910274319994,0.2034544862839584,0.2034544862839584,0.0,-8.370040771588094e-17,0.9999999221298477,0.9999999221298477,0.0,0.09178375234417108,7.147215332674571e-09,0.0,0.0,0.0,1601652.147337436,267.9524429855183,0.0,1.0,1279917.8008332145,2616.7981582551165,,,,,,,,,,,,,,,,,,,2.0,14750.280788998141,1450.0,0.375,6.1796691888313084,3.5
3875.0,-30.000000591667966,4.802441756002997,34.898352626524336,28.371858118940168,6.438317795625805,-26.35616875293857,-39.86624839073045,2.794485956896431,-5.19755698938485,-5.1975569894109315,39.79670527298617,37569.035182431435,20599.997415552687,20599.997415552687,58169.03259798412,80000.1889912665,79990.10570743821,20599.997415552687,100590.1031229909,100590.1031229909,100590.1031229909,126529.43136454145,123829.91828655847,2699.5130779829738,0.0,93290.6670141187,50859.513205283816,47145.726454260985,25939.328241550553,73085.05469581153,19779.333973865847,1450.0,0.0,0.8866491832687959,2.863767065169907,0.0014957518510113484,1.0,1.0,-5.197594408822397,351933.29186903534,1545786.4075995611,4.392271044862654,1545786.4075995611,4.392271044862654,0.7625229840062934,0.09178375945668053,3.628786989947644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786989947644,1.278694530507947,1.2789930294964142,2.837884188420005,6013.136058494076,14750.280769634644,6484.531761826317,0.0004160349579554101,25708.499085934138,2621.537332925529,19382.699380964365,1976.4852810046616,0.7539413061873067,0.7539413061873067,32739.766744968907,32395.05729023726,1.0133186498099218,0.8,4333.524813202544,4287.898129693729,1.0133186498099218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271425444461,4.802441756002997,-1.053989634346026,5.856431390349023,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825070882359,0.0002334323510635156,198.92221274841918,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549412521212,0.09178375945665837,0.09178375945665837,0.09178375945665837,0.09178375246870582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40584008186,589.7528724986747,0.0,0.09178375945665837,0.09178375945668053,0.09178375945668053,0.375,0.375,0.5,6.009239902849614,-4.0393181961917435e-05,-4.0393181961917435e-05,2.609112925711088e-11,2.609112925711088e-11,-3.7419411455630325e-05,2.609112925711088e-11,25939.328241550553,19779.333973865847,0.7625229840062934,0.7968704272460305,3.878288036992191,0.7959087236110088,0.514045386417211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952700678612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915853929764,261.36915853929764,-11.780841460702334,244.97191534576868,277.7664017328266,119599.22822550307,119599.22609467826,0.002130824821232286,0.0,nan,277.7664017328266,4.616401732826603,271.207504455415,-1.9424955445849719,264.64860717800343,-8.501392821996546,258.08970990059186,-15.060290099408121,251.53081262318025,-21.619187376819724,244.97191534576868,-28.1780846542313,1.0,1.0,25762.5980482374,25762.5980482374,277.2798690930216,4.129869093021625,277.2798690930216,277.2798690930216,79990.1064971057,79990.10570743821,0.0007896674942458048,0.0,8575.796259387458,8575.796259387458,0.904774781464267,3646.9309248973823,277.2798690930216,4.129869093021625,1.0,0.002,0.26271932476961163,0.004562241611488393,0.0004069089834540973,0.0015930910165452882,0.20345449172704863,0.20345449172704863,0.0,-6.145257913647839e-16,0.9999999235706217,0.9999999235706217,0.0,0.09178375244170486,7.014975670619879e-09,0.0,0.0,0.0,1601652.147366386,267.9524430106151,0.0,1.0,1279917.800746909,2616.798158607946,,,,,,,,,,,,,,,,,,,2.0,14750.280769634644,1450.0,0.375,6.1796691888313084,3.5
3876.0,-30.000000597606277,4.802441777601415,34.89835262732789,28.37185818878936,6.4383178297924255,-26.35616875486642,-39.86624839073045,2.794485987052534,-5.1975569642903,-5.197556964238307,39.79670527621822,37569.035178982434,20599.997408189825,20599.997408189825,58169.03258717226,80000.1890415488,79990.10575590518,20599.997408189825,100590.10316409501,100590.10316409501,100590.10316409501,126529.43141555932,123829.91843030821,2699.512985251102,0.0,93290.66708509794,50859.51322253158,47145.72651396262,25939.328251464314,73085.05476542693,19779.3339817695,1450.0,0.0,0.8866491833850154,2.863767067821042,0.0014957518510113484,1.0,1.0,-5.197593681246701,351933.29221384233,1545786.4077393187,4.392271040956436,1545786.4077393187,4.392271040956436,0.7625229840195622,0.09178375942265625,3.6287869916047035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869916047035,1.278694530368207,1.2789930293566416,2.837884190026038,6013.1360618970675,14750.280750263302,6484.531751685789,0.00041603495608729296,25708.499093754584,2621.5373337229926,19382.699350653646,1976.4852779138284,0.7539413047789446,0.7539413047789446,32739.766756929206,32395.05729023726,1.0133186502726463,0.8,4333.524814785642,4287.898129693729,1.0133186502726463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271423068587,4.802441777601415,-1.0539896106543987,5.856431388255814,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982507706288,0.0002334323509192397,198.9222127532773,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494127753563,0.09178375942273562,0.09178375942273562,0.09178375942273562,0.09178375256570542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40685547143,589.7528721640284,0.0,0.09178375942273562,0.09178375942265625,0.09178375942265625,0.375,0.375,0.5,6.009239697150309,-3.966684784018071e-05,-3.966684784018071e-05,-5.2011728257639334e-11,-5.2011728257639334e-11,-3.6717008413234e-05,-5.2011728257639334e-11,25939.328251464314,19779.3339817695,0.7625229840195622,0.7968704261637805,3.878288037164555,0.7959087227049498,0.5140453858803778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952701034134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915855326043,261.36915855326043,-11.780841446739544,244.97191534176775,277.7664017647531,119599.22841432424,119599.22627835335,0.002135970883426138,0.0,nan,277.7664017647531,4.616401764753107,271.20750448015605,-1.9424955198439307,264.64860719555895,-8.501392804441025,258.0897099109619,-15.060290089038062,251.53081262636482,-21.619187373635157,244.97191534176775,-28.178084658232223,1.0,1.0,25762.5980482374,25762.5980482374,277.27986912384586,4.129869123845879,277.27986912384586,277.27986912384586,79990.10665336125,79990.10575590518,0.0008974560623755679,0.0,8575.796259387458,8575.796259387458,0.9047747813620142,3646.930926562727,277.27986912384586,4.129869123845879,1.0,0.002,0.2627193316526064,0.004562241585136324,0.0004069089941358604,0.0015930910058685904,0.2034544970679302,0.2034544970679302,0.0,4.450866758487493e-15,0.9999999250086422,0.9999999250086422,0.0,0.0917837525396675,6.882988742195028e-09,0.0,0.0,0.0,1601652.1473953319,267.9524430357097,0.0,1.0,1279917.8006606067,2616.798158960761,,,,,,,,,,,,,,,,,,,2.0,14750.280750263302,1450.0,0.375,6.1796691888313084,3.5
3877.0,-30.000000603591587,4.8024417992724455,34.89835262819832,28.37185818878936,6.438317867637733,-26.35616875646867,-39.86624839073045,2.794486020514782,-5.197556938331104,-5.197556938337437,39.79670527975354,37569.03518838263,20599.997399476353,20599.997399476353,58169.03258785898,80000.18907640557,79990.10581027453,20599.997399476353,100590.10320975089,100590.10320975089,100590.10320975089,126529.43147152878,123829.91857720875,2699.5128943200284,0.0,93290.66714667973,50859.513258656676,47145.72654224783,25939.328261777886,73085.05480402571,19779.3339900032,1450.0,0.0,0.8866491835046428,2.86376707056349,0.0014957518510113484,1.0,1.0,-5.197592944269786,351933.2925705253,1545786.4078909254,4.392271036935669,1545786.4078909254,4.392271036935669,0.7625229840338017,0.09178375938932937,3.6287869945366196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869945366196,1.2786945302131467,1.2789930292015452,2.8378841926630702,6013.136067484623,14750.280730823144,6484.531740433518,0.0004160349537067765,25708.499089953486,2621.5373333353887,19382.699317019855,1976.4852744841364,0.7539413035821425,0.7539413035821425,32739.76677809115,32395.05729023726,1.0133186510913677,0.8,4333.524817586695,4287.898129693729,1.0133186510913677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271420256898,4.8024417992724455,-1.0539895865061908,5.856431385778636,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825083292337,0.00023343235077382147,198.9222127581739,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494132250261,0.09178375938927222,0.09178375938927222,0.09178375938927222,0.09178375266598446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.40785296075,589.7528718352991,0.0,0.09178375938927222,0.09178375938932937,0.09178375938932937,0.375,0.375,0.5,6.009239495438387,-3.894376123980692e-05,-3.894376123980692e-05,6.30961949354969e-12,6.30961949354969e-12,-3.6005932372518146e-05,6.30961949354969e-12,25939.328261777886,19779.3339900032,0.7625229840338017,0.7968704258850817,3.878288036630397,0.7959087222939988,0.5140453857375124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952701388624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691585675809,261.3691585675809,-11.780841432419095,244.9719153378045,277.7664017973573,119599.22868217615,119599.22649148943,0.0021906867435675208,0.0,nan,277.7664017973573,4.616401797357298,271.20750450544676,-1.9424954945532136,264.6486072135362,-8.501392786463782,258.0897099216256,-15.06029007837435,251.53081262971506,-21.61918737028492,244.9719153378045,-28.178084662195488,1.0,1.0,25762.5980482374,25762.5980482374,277.2798691560866,4.129869156086613,277.2798691560866,277.2798691560866,79990.10659561188,79990.10581027453,0.0007853373535908759,0.0,8575.796259387458,8575.796259387458,0.9047747811810931,3646.9309295093026,277.2798691560866,4.129869156086613,1.0,0.002,0.2627193384019959,0.00456224155947679,0.0004069090046114193,0.0015930909953829281,0.20345450230570966,0.20345450230570966,0.0,-5.652596446470426e-15,0.9999999264641377,0.9999999264641377,0.0,0.09178375263993148,6.749397890757083e-09,0.0,0.0,0.0,1601652.147425276,267.9524430616689,0.0,1.0,1279917.8005713348,2616.7981593257236,,,,,,,,,,,,,,,,,,,2.0,14750.280730823144,1450.0,0.375,6.1796691888313084,3.5
3878.0,-30.00000060951421,4.80244182099946,34.898352629127615,28.371858258638554,6.438317899660955,-26.356168758596695,-39.86624839073045,2.7944860487434378,-5.197556913363542,-5.197556913349205,39.79670528319181,37569.03517584541,20599.997392758247,20599.997392758247,58169.03256860366,80000.18913859678,79990.10586045939,20599.997392758247,100590.10325321763,100590.10325321763,100590.10325321763,126529.43152493988,123829.9187197986,2699.5128051412717,0.0,93290.667225506,50859.51326275475,47145.72662527916,25939.328271722243,73085.0548970014,19779.33399794433,1450.0,0.0,0.8866491836194742,2.863767073201181,0.0014957518510113484,1.0,1.0,-5.197592227368034,351933.2929135839,1545786.408039423,4.3922710330761054,1545786.408039423,4.3922710330761054,0.7625229840476159,0.09178375935666702,3.6287869952997442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869952997442,1.2786945300823385,1.2789930290707063,2.8378841935501806,6013.136069364303,14750.280711208628,6484.5317309411275,0.00041603495217978854,25708.499106269537,2621.537334999163,19382.699288646465,1976.4852715908557,0.7539413019999912,0.7539413019999912,32739.766783599225,32395.05729023726,1.013318651304466,0.8,4333.524818315758,4287.898129693729,1.013318651304466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271418089078,4.80244182099946,-1.0539895628692664,5.856431383868727,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982508945655,0.0002334323506299263,198.92221276301925,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549413342067,0.09178375935670947,0.09178375935670947,0.09178375935670947,0.09178375276240955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4088310922,589.7528715129491,0.0,0.09178375935670947,0.09178375935666702,0.09178375935666702,0.375,0.375,0.5,6.00923929761255,-3.822662290531298e-05,-3.822662290531298e-05,-1.432454155292362e-11,-1.432454155292362e-11,-3.531401881673446e-05,-1.432454155292362e-11,25939.328271722243,19779.33399794433,0.7625229840476159,0.7968704242157378,3.8782880372821493,0.795908721018013,0.5140453849120229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952701745918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915858167043,261.36915858167043,-11.780841418329544,244.97191533382997,277.7664018295109,119599.22881420964,119599.2266588532,0.0021553564187124516,0.0,nan,277.7664018295109,4.616401829510949,271.20750453037476,-1.9424954696252144,264.64860723123854,-8.501392768761434,258.0897099321023,-15.060290067897654,251.53081263296616,-21.619187367033817,244.97191533382997,-28.178084666170008,1.0,1.0,25762.5980482374,25762.5980482374,277.2798691869267,4.129869186926726,277.2798691869267,277.2798691869267,79990.10673698664,79990.10586045939,0.0008765272505115718,0.0,8575.796259387458,8575.796259387458,0.9047747811340027,3646.930930276243,277.2798691869267,4.129869186926726,1.0,0.002,0.2627193450213896,0.004562241534276918,0.00040690901488480005,0.0015930909851160453,0.2034545074424,0.2034545074424,0.0,8.452440136696993e-16,0.999999927880568,0.999999927880568,0.0,0.09178375273727443,6.619392589969146e-09,0.0,0.0,0.0,1601652.1474540762,267.95244308663644,0.0,1.0,1279917.8004854694,2616.7981596767463,,,,,,,,,,,,,,,,,,,2.0,14750.280711208628,1450.0,0.375,6.1796691888313084,3.5
3879.0,-30.00000061547606,4.802441842792906,34.8983526301223,28.371858258638554,6.438317937311584,-26.356168760197303,-39.86624839073045,2.7944860820328175,-5.197556887703854,-5.197556887686002,39.79670528693587,37569.03518369035,20599.997384786544,20599.997384786544,58169.03256847689,80000.18917604595,79990.1059165198,20599.997384786544,100590.10330130634,100590.10330130634,100590.10330130634,126529.43158330774,123829.91886556984,2699.5127177379,0.0,93290.66728902065,50859.51329666494,47145.726658173015,25939.3282820014,73085.05494017442,19779.33400616586,1450.0,0.0,0.8866491837368742,2.8637670759119915,0.0014957518510113484,1.0,1.0,-5.197591500713145,351933.2932661521,1545786.4081993045,4.392271029130206,1545786.4081993045,4.392271029130206,0.7625229840623979,0.09178375932469192,3.628786998073267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786998073267,1.2786945299280796,1.2789930289164115,2.8378841960615633,6013.136074685622,14750.28069159966,6484.531719747002,0.0004160349498518779,25708.499104123242,2621.5373347803015,19382.699255186475,1976.4852681788864,0.7539413007614199,0.7539413007614199,32739.766803617928,32395.05729023726,1.013318652078957,0.8,4333.524820965488,4287.898129693729,1.013318652078957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714155167445,4.802441842792906,-1.0539895388095237,5.856431381602429,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825095661559,0.00023343235048507878,198.9222127678967,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494137674441,0.09178375932467173,0.09178375932467173,0.09178375932467173,0.09178375286144401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4097916105,589.7528711964203,0.0,0.09178375932467173,0.09178375932469192,0.09178375932469192,0.375,0.375,0.5,6.009239103717484,-3.751294406129091e-05,-3.751294406129091e-05,-1.7848833522293717e-11,-1.7848833522293717e-11,-3.461302713958503e-05,-1.7848833522293717e-11,25939.3282820014,19779.33400616586,0.7625229840623979,0.7968704238261543,3.8782880368816746,0.7959087205461169,0.5140453847157044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270209947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915859607905,261.36915859607905,-11.780841403920931,244.97191532989058,277.7664018622675,119599.22907317193,119599.22686900609,0.0022041658290867005,0.0,nan,277.7664018622675,4.616401862267537,271.2075045557921,-1.9424954442078501,264.64860724931674,-8.501392750683237,258.08970994284135,-15.060290057158625,251.53081263636594,-21.61918736363404,244.97191532989058,-28.1780846701094,1.0,1.0,25762.5980482374,25762.5980482374,277.27986921912697,4.129869219126988,277.27986921912697,277.27986921912697,79990.10667674353,79990.1059165198,0.0007602237310493365,0.0,8575.796259387458,8575.796259387458,0.9047747809628557,3646.9309330636333,277.27986921912697,4.129869219126988,1.0,0.002,0.2627193515090759,0.004562241509758772,0.0004069090249547711,0.0015930909750465432,0.20345451247738555,0.20345451247738555,0.0,1.3140530330524314e-15,0.9999999293155472,0.9999999293155472,0.0,0.09178375283700711,6.4876848080528485e-09,0.0,0.0,0.0,1601652.147483674,267.9524431122961,0.0,1.0,1279917.8003972252,2616.7981600375006,,,,,,,,,,,,,,,,,,,2.0,14750.28069159966,1450.0,0.375,6.1796691888313084,3.5
3880.0,-30.000000621338806,4.802441864632361,34.89835263116925,28.371858328487747,6.438317967511551,-26.35616876245378,-39.86624839073045,2.7944861086264896,-5.197556863175635,-5.19755686316632,39.796705290432485,37569.03516386934,20599.99737926528,20599.99737926528,58169.03254313462,80000.18924783636,79990.1059654445,20599.99737926528,100590.10334470979,100590.10334470979,100590.10334470979,126529.43163651276,123829.919004477,2699.5126320357713,0.0,93290.6673740808,50859.513290113464,47145.72675996371,25939.328291802973,73085.05505176669,19779.33401400031,1450.0,0.0,0.8866491838493489,2.8637670785033094,0.0014957518510113484,1.0,1.0,-5.197590804618244,351933.2936031789,1545786.4083491848,4.392271025349851,1545786.4083491848,4.392271025349851,0.7625229840762966,0.09178375929337125,3.6287869981049656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869981049656,1.2786945298048475,1.2789930287931508,2.8378841963598496,6013.136075317654,14750.280671829392,6484.531710804406,0.00041603494860669696,25708.49912733905,2621.5373371476553,19382.69922845646,1976.4852654531833,0.753941299040846,0.753941299040846,32739.76680384672,32395.05729023726,1.0133186520878086,0.8,4333.524820995772,4287.898129693729,1.0133186520878086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271413735125,4.802441864632361,-1.0539895154004126,5.856431380032774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825101763502,0.0002334323503426372,198.92221277269306,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494137723056,0.0917837592933476,0.0917837592933476,0.0917837592933476,0.09178375295613886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41073258047,589.7528708863254,0.0,0.0917837592933476,0.09178375929337125,0.09178375929337125,0.375,0.375,0.5,6.009238913597023,-3.6807277524530946e-05,-3.6807277524530946e-05,-9.322320693172514e-12,-9.322320693172514e-12,-3.3941451931696065e-05,-9.322320693172514e-12,25939.328291802973,19779.33401400031,0.7625229840762966,0.796870421685239,3.8782880379709788,0.7959087189841079,0.5140453836596129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270245537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586100804,261.3691586100804,-11.780841389919601,244.9719153259293,277.7664018942314,119599.22916143235,119599.22701956805,0.0021418642896961454,0.0,nan,277.7664018942314,4.616401894231444,271.207504580571,-1.9424954194289512,264.6486072669106,-8.501392733089403,258.0897099532502,-15.060290046749799,251.53081263958973,-21.61918736041025,244.9719153259293,-28.178084674070675,1.0,1.0,25762.5980482374,25762.5980482374,277.27986924935163,4.129869249351657,277.27986924935163,277.27986924935163,79990.10680801644,79990.1059654445,0.0008425719424849376,0.0,8575.796259387458,8575.796259387458,0.9047747809608997,3646.9309330954907,277.27986924935163,4.129869249351657,1.0,0.002,0.2627193578705799,0.004562241485602814,0.00040690903482835353,0.0015930909651699825,0.20345451741417675,0.20345451741417675,0.0,-1.6640334943307522e-15,0.9999999306902839,0.9999999306902839,0.0,0.09178375293186496,6.361506297153568e-09,0.0,0.0,0.0,1601652.147511967,267.95244313682434,0.0,1.0,1279917.800312871,2616.7981603823564,,,,,,,,,,,,,,,,,,,2.0,14750.280671829392,1450.0,0.375,6.1796691888313084,3.5
3881.0,-30.000000627199842,4.802441886523917,34.89835263227429,28.371858363412343,6.438318002959486,-26.356168764183906,-39.86624839073045,2.7944861399435705,-5.197556838264802,-5.197556838239809,39.79670529420098,37569.03516352785,20599.997373013273,20599.997373013273,58169.032536541126,80000.18929592398,79990.10601922839,20599.997373013273,100590.10339224167,100590.10339224167,100590.10339224167,126529.43169407068,123829.91914601729,2699.5125480533907,0.0,93290.66744434196,50859.51331194594,47145.726813773355,25939.328301829013,73085.05511560237,19779.334022027382,1450.0,0.0,0.8866491839628479,2.8637670811349483,0.0014957518510113484,1.0,1.0,-5.197590100714422,351933.29394545103,1545786.4085099876,4.392271021535068,1545786.4085099876,4.392271021535068,0.7625229840910228,0.09178375926271201,3.628787000045402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787000045402,1.2786945296597279,1.2789930286479971,2.8378841981994363,6013.136079215518,14750.280652125042,6484.531700273482,0.0004160349466048758,25708.499132954003,2621.537337720221,19382.69919697882,1976.4852622433575,0.753941297651773,0.753941297651773,32739.766817852375,32395.05729023726,1.0133186526296647,0.8,4333.524822849598,4287.898129693729,1.0133186526296647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271411717708,4.802441886523917,-1.0539894917314552,5.8564313782553725,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825107863561,0.0002334323502002396,198.922212777488,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494140699116,0.0917837592626837,0.0917837592626837,0.0917837592626837,0.09178375305223202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4116563675,589.7528705819101,0.0,0.0917837592626837,0.09178375926271201,0.09178375926271201,0.375,0.375,0.5,6.009238727284328,-3.610710353996183e-05,-3.610710353996183e-05,-2.5011104298755527e-11,-2.5011104298755527e-11,-3.3262474630646466e-05,-2.5011104298755527e-11,25939.328301829013,19779.334022027382,0.7625229840910228,0.7968704207684899,3.8782880380847726,0.7959087181987096,0.5140453832059507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952702805348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915862422575,261.36915862422575,-11.78084137577423,244.97191532199818,277.7664019264532,119599.22937198724,119599.22720809215,0.0021638950784060723,0.0,nan,277.7664019264532,4.61640192645325,271.2075046055623,-1.9424953944376853,264.6486072846712,-8.501392715328791,258.0897099637802,-15.060290036219783,251.5308126428892,-21.619187357110775,244.97191532199818,-28.178084678001795,1.0,1.0,25762.5980482374,25762.5980482374,277.27986928054975,4.129869280549769,277.27986928054975,277.27986928054975,79990.10685249993,79990.10601922839,0.000833271536976099,0.0,8575.796259387458,8575.796259387458,0.9047747808411604,3646.9309350456288,277.27986928054975,4.129869280549769,1.0,0.002,0.2627193641045131,0.004562241462092157,0.00040690904450467203,0.0015930909554963265,0.203454522252336,0.203454522252336,0.0,9.983333604246525e-16,0.9999999320802226,0.9999999320802226,0.0,0.09178375302877952,6.2339324941919345e-09,0.0,0.0,0.0,1601652.1475407025,267.9524431617352,0.0,1.0,1279917.800227203,2616.7981607325673,,,,,,,,,,,,,,,,,,,2.0,14750.280652125042,1450.0,0.375,6.1796691888313084,3.5
3882.0,-30.000000633023166,4.802441908463519,34.898352633434556,28.37185839833694,6.438318036533518,-26.356168766067498,-39.86624839073045,2.794486169577859,-5.197556813504264,-5.19755681350146,39.796705298003566,37569.03515598532,20599.99736724785,20599.99736724785,58169.032523233174,80000.18935318687,79990.10607261352,20599.99736724785,100590.10343986137,100590.10343986137,100590.10343986137,126529.43175169932,123829.9192859329,2699.5124657664196,0.0,93290.66752045577,50859.513323254236,47145.72688577948,25939.328311837944,73085.05519761742,19779.334030043065,1450.0,0.0,0.8866491840752939,2.863767083750835,0.0014957518510113484,1.0,1.0,-5.197589406286909,351933.2942856724,1545786.4086742378,4.392271017755674,1545786.4086742378,4.392271017755674,0.7625229841058128,0.09178375923267815,3.6287870012688943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870012688943,1.278694529522406,1.2789930285106432,2.8378841994610324,6013.136081888689,14750.280632327798,6484.531690308426,0.0004160349448830098,25708.49914526105,2621.5373389751903,19382.6991671926,1976.4852592060083,0.7539412961322361,0.7539412961322361,32739.76682668328,32395.05729023726,1.013318652971318,0.8,4333.524824018481,4287.898129693729,1.013318652971318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271409857304,4.802441908463519,-1.0539894681527864,5.856431376616305,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982511392442,0.00023343235005875707,198.9222127822521,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494142575595,0.0917837592326957,0.0917837592326957,0.0917837592326957,0.09178375314771135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41256205505,589.752870283465,0.0,0.0917837592326957,0.09178375923267815,0.09178375923267815,0.375,0.375,0.5,6.009238544730888,-3.541294250908322e-05,-3.541294250908322e-05,-2.7853275241795927e-12,-2.7853275241795927e-12,-3.2592785430551885e-05,-2.7853275241795927e-12,25939.328311837944,19779.334030043065,0.7625229841058128,0.7968704193914388,3.8782880385736034,0.7959087171234632,0.514045382525894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703155226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369158638322,261.369158638322,-11.780841361677972,244.9719153180812,277.76640195856277,119599.22953786883,119599.22738148262,0.002156386210862206,0.0,nan,277.76640195856277,4.61640195856279,271.2075046304665,-1.9424953695335034,264.6486073023701,-8.501392697629854,258.08970997427383,-15.060290025726147,251.53081264617748,-21.619187353822497,244.9719153180812,-28.17808468191879,1.0,1.0,25762.5980482374,25762.5980482374,277.27986931151315,4.1298693115131755,277.27986931151315,277.27986931151315,79990.10688586536,79990.10607261352,0.0008132518414640799,0.0,8575.796259387458,8575.796259387458,0.9047747807656619,3646.9309362752388,277.27986931151315,4.1298693115131755,1.0,0.002,0.26271937021262143,0.0045622414390978205,0.00040690905398598203,0.0015930909460117305,0.20345452699299102,0.20345452699299102,0.0,-2.2876665839444144e-15,0.9999999334510707,0.9999999334510707,0.0,0.09178375312456724,6.1081109000409866e-09,0.0,0.0,0.0,1601652.1475692624,267.9524431864957,0.0,1.0,1279917.80014205,2616.7981610806946,,,,,,,,,,,,,,,,,,,2.0,14750.280632327798,1450.0,0.375,6.1796691888313084,3.5
3883.0,-30.00000063882631,4.802441930450817,34.89835263465112,28.371858433261536,6.438318071101435,-26.356168767833537,-39.86624839073045,2.794486200108666,-5.197556788720817,-5.1975567887356675,39.79670530194744,37569.03515194918,20599.997361524154,20599.997361524154,58169.032513473336,80000.18940643393,79990.10612784133,20599.997361524154,100590.10348936549,100590.10348936549,100590.10348936549,126529.43181126336,123829.91942609155,2699.5123851718126,0.0,93290.6675941458,50859.51333966115,47145.726949427386,25939.328321897872,73085.05527132525,19779.334038108005,1450.0,0.0,0.8866491841874052,2.8637670863690654,0.0014957518510113484,1.0,1.0,-5.197588713950097,351933.2946262004,1545786.4088437941,4.392271013987532,1545786.4088437941,4.392271013987532,0.7625229841210026,0.09178375920335828,3.628787002830169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787002830169,1.2786945293809298,1.278993028369134,2.83788420099601,6013.136085141122,14750.280612496994,6484.531680041895,0.0004160349430244249,25708.499154507113,2621.5373399180266,19382.699136505253,1976.4852560767697,0.7539412946674157,0.7539412946674157,32739.766837952233,32395.05729023726,1.0133186534072953,0.8,4333.5248255100705,4287.898129693729,1.0133186534072953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271408010363,4.802441930450817,-1.0539894445382822,5.856431374989099,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825119964241,0.00023343234991776566,198.92221278699967,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494144970131,0.09178375920334993,0.09178375920334993,0.09178375920334993,0.09178375324323114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4134502269,589.7528699908031,0.0,0.09178375920334993,0.09178375920335828,0.09178375920335828,0.375,0.375,0.5,6.009238365923081,-3.47241116855912e-05,-3.47241116855912e-05,1.4836132322670892e-11,1.4836132322670892e-11,-3.192521444361773e-05,1.4836132322670892e-11,25939.328321897872,19779.334038108005,0.7625229841210026,0.7968704182300339,3.878288038901602,0.7959087161872315,0.514045381952243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703502855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586524703,261.3691586524703,-11.780841347529702,244.97191531418824,277.7664019907523,119599.22972581275,119599.22756146792,0.002164344837510727,0.0,nan,277.7664019907523,4.616401990752308,271.2075046554395,-1.9424953445604842,264.64860732012664,-8.501392679873334,258.08970998481385,-15.060290015186126,251.53081264950106,-21.61918735049892,244.97191531418824,-28.17808468581174,1.0,1.0,25762.5980482374,25762.5980482374,277.27986934271894,4.129869342718962,277.27986934271894,277.27986934271894,79990.10692403432,79990.10612784133,0.0007961929950397462,0.0,8575.796259387458,8575.796259387458,0.9047747806693196,3646.93093784432,277.27986934271894,4.129869342718962,1.0,0.002,0.262719376195305,0.004562241416673803,0.0004069090632730494,0.0015930909367249768,0.2034545316365247,0.2034545316365247,0.0,-1.9736816347926123e-15,0.9999999348175915,0.9999999348175915,0.0,0.0917837532206718,5.982686483374643e-09,0.0,0.0,0.0,1601652.1475978505,267.95244321127916,0.0,1.0,1279917.8000568214,2616.798161429127,,,,,,,,,,,,,,,,,,,2.0,14750.280612496994,1450.0,0.375,6.1796691888313084,3.5
