time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3884.0,-30.000000644663064,4.802441952494183,34.898352635929925,28.371858468186133,6.4383181087500985,-26.35616876932175,-39.86624839073045,2.794486233408783,-5.197556763445448,-5.197556763426204,39.79670530617523,37569.03515867099,20599.997354795993,20599.997354795993,58169.032513466984,80000.1894468055,79990.10618836312,20599.997354795993,100590.10354315912,100590.10354315912,100590.10354315912,126529.43187538974,123829.91956910283,2699.512306286916,0.0,93290.66765999918,50859.51337186478,47145.726986816,25939.32833223063,73085.05531904663,19779.334046403925,1450.0,0.0,0.8866491843010127,2.8637670890392752,0.0014957518510113484,1.0,1.0,-5.197588012663857,351933.29497348826,1545786.409025344,4.392271010169103,1545786.409025344,4.392271010169103,0.7625229841370769,0.09178375917462214,3.628787005457071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787005457071,1.278694529226621,1.2789930282147892,2.8378842033928393,6013.136090219716,14750.280592604364,6484.531668844138,0.0004160349407372663,25708.49915404406,2621.5373398708084,19382.699103034407,1976.4852526636932,0.7539412933790584,0.7539412933790584,32739.76685691265,32395.05729023726,1.0133186541408432,0.8,4333.524828019723,4287.898129693729,1.0133186541408432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271405839301,4.802441952494183,-1.0539894205821474,5.85643137307633,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825126039102,0.00023343234977595624,198.9222127917747,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494148999028,0.09178375917464356,0.09178375917464356,0.09178375917464356,0.09178375334057176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4143213611,589.7528697037728,0.0,0.09178375917464356,0.09178375917462214,0.09178375917462214,0.375,0.375,0.5,6.009238190905826,-3.403806630331019e-05,-3.403806630331019e-05,-1.9269918993813917e-11,-1.9269918993813917e-11,-3.124923767927612e-05,-1.9269918993813917e-11,25939.32833223063,19779.334046403925,0.7625229841370769,0.796870417740656,3.8782880386537157,0.7959087156674506,0.514045381708566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703849273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586669381,261.3691586669381,-11.780841333061858,244.9719153103372,277.76640202353906,119599.22997956387,119599.22776633293,0.002213230898559452,0.0,nan,277.76640202353906,4.616402023539081,271.2075046808987,-1.9424953191012833,264.6486073382583,-8.501392661741704,258.08970999561797,-15.060290004382011,251.53081265297757,-21.619187347022404,244.9719153103372,-28.178084689662768,1.0,1.0,25762.5980482374,25762.5980482374,277.2798693750857,4.129869375085718,277.2798693750857,277.2798693750857,79990.1069760485,79990.10618836312,0.000787685377872549,0.0,8575.796259387458,8575.796259387458,0.9047747805072203,3646.930940484356,277.2798693750857,4.129869375085718,1.0,0.002,0.2627193820509811,0.004562241394905572,0.0004069090723638167,0.0015930909276383025,0.20345453618190834,0.20345453618190834,0.0,2.11896472590567e-15,0.9999999362014264,0.9999999362014264,0.0,0.09178375331894922,5.855672919231384e-09,0.0,0.0,0.0,1601652.1476270054,267.95244323655453,0.0,1.0,1279917.7999698971,2616.7981617844785,,,,,,,,,,,,,,,,,,,2.0,14750.280592604364,1450.0,0.375,6.1796691888313084,3.5
3885.0,-30.00000065041705,4.802441974576651,34.89835263725965,28.371858538035326,6.438318140152933,-26.35616877136005,-39.86624839073045,2.7944862610959214,-5.19755673906019,-5.197556739065979,39.79670531020092,37569.03514211724,20599.99735010382,20599.99735010382,58169.03249222106,80000.18951611848,79990.10624293429,20599.99735010382,100590.1035930381,100590.1035930381,100590.1035930381,126529.43193522013,123829.91970616998,2699.512229050139,0.0,93290.66774403877,50859.51337003754,47145.727082223595,25939.32834218202,73085.05542440561,19779.334054390252,1450.0,0.0,0.8866491844108032,2.8637670916154567,0.0014957518510113484,1.0,1.0,-5.197587338404503,351933.29530854675,1545786.4091983298,4.392271006478966,1545786.4091983298,4.392271006478966,0.7625229841524267,0.09178375914656631,3.6287870057775735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870057775735,1.278694529098322,1.2789930280864603,2.8378842039282293,6013.136091354143,14750.28057256164,6484.531659533854,0.00041603493935999395,25708.499174932567,2621.537342000843,19382.699075205343,1976.4852498259186,0.7539412916839858,0.7539412916839858,32739.766859225972,32395.05729023726,1.0133186542303418,0.8,4333.524828325921,4287.898129693729,1.0133186542303418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271404325212,4.802441974576651,-1.0539893971657275,5.856431371742379,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825132027781,0.00023343234963615867,198.9222127964821,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494149490586,0.09178375914655798,0.09178375914655798,0.09178375914655798,0.09178375343450364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41517376143,589.75286942291,0.0,0.09178375914655798,0.09178375914656631,0.09178375914656631,0.375,0.375,0.5,6.0092380195406685,-3.335888925448671e-05,-3.335888925448671e-05,5.7980287238024175e-12,5.7980287238024175e-12,-3.059933851545793e-05,5.7980287238024175e-12,25939.32834218202,19779.334054390252,0.7625229841524267,0.7968704157769311,3.8782880396570745,0.7959087142293719,0.5140453807410215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952704197701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915868110714,261.36915868110714,-11.78084131889284,244.97191530647797,277.76640205573636,119599.2300892298,119599.22792170894,0.0021675208485458478,0.0,nan,277.76640205573636,4.616402055736387,271.20750470588473,-1.942495294115247,264.648607356033,-8.501392643966994,258.08971000618135,-15.060289993818628,251.53081265632966,-21.61918734367032,244.97191530647797,-28.17808469352201,1.0,1.0,25762.5980482374,25762.5980482374,277.2798694058093,4.129869405809302,277.2798694058093,277.2798694058093,79990.10711046586,79990.10624293429,0.0008675315766595304,0.0,8575.796259387458,8575.796259387458,0.9047747804874429,3646.9309408064614,277.2798694058093,4.129869405809302,1.0,0.002,0.2627193877845491,0.00456224137350889,0.00040690908126470954,0.0015930909187336752,0.20345454063235477,0.20345454063235477,0.0,-1.6154612370034016e-15,0.9999999375317576,0.9999999375317576,0.0,0.0917837534129962,5.733570110774158e-09,0.0,0.0,0.0,1601652.1476551334,267.9524432609398,0.0,1.0,1279917.7998860376,2616.798162127317,,,,,,,,,,,,,,,,,,,2.0,14750.28057256164,1450.0,0.375,6.1796691888313084,3.5
3886.0,-30.000000656178713,4.802441996704755,34.89835263864617,28.371858538035326,6.438318176468752,-26.356168772913993,-39.86624839073045,2.794486293204002,-5.1975567142806085,-5.197556714279502,39.79670531449812,37569.03514365275,20599.997344627565,20599.997344627565,58169.03248828031,80000.18956345537,79990.10630242458,20599.997344627565,100590.10364705215,100590.10364705215,100590.10364705215,126529.43199941395,123829.91984593599,2699.512153477955,0.0,93290.66781439958,50859.51339459686,47145.72713311413,25939.3283523618,73085.05548547592,19779.33406257227,1450.0,0.0,0.8866491845216833,2.863767094233281,0.0014957518510113484,1.0,1.0,-5.19758665588455,351933.29564902105,1545786.4093822148,4.392271002752207,1545786.4093822148,4.392271002752207,0.7625229841686068,0.09178375911912909,3.6287870078736026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870078736026,1.278694528949537,1.2789930279376407,2.8378842058976312,6013.136095527069,14750.280552559965,6484.531648736948,0.0004160349372776232,25708.499179472667,2621.5373424638046,19382.699042932672,1976.485246535022,0.7539412902955096,0.7539412902955096,32739.766874354667,32395.05729023726,1.0133186548156463,0.8,4333.524830328396,4287.898129693729,1.0133186548156463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727140255812,4.802441996704755,-1.0539893734807642,5.856431370185519,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825138024419,0.0002334323494961753,198.92221280119574,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494152705279,0.09178375911911013,0.09178375911911013,0.09178375911911013,0.09178375352988297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41600956145,589.7528691475335,0.0,0.09178375911911013,0.09178375911912909,0.09178375911912909,0.375,0.375,0.5,6.009237851863954,-3.268416531909679e-05,-3.268416531909679e-05,-1.0800249583553523e-12,-1.0800249583553523e-12,-2.9941605021122086e-05,-1.0800249583553523e-12,25939.3283523618,19779.33406257227,0.7625229841686068,0.7968704149493343,3.878288039748847,0.7959087135103858,0.5140453803324919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952704541189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915869547767,261.36915869547767,-11.780841304522312,244.97191530265536,277.7664020883,119599.23031182907,119599.22811348968,0.0021983394116414467,0.0,nan,277.7664020883,4.616402088300049,271.20750473117107,-1.9424952688289068,264.6486073740422,-8.501392625957806,258.0897100169132,-15.060289983086761,251.5308126597843,-21.61918734021569,244.97191530265536,-28.178084697344616,1.0,1.0,25762.5980482374,25762.5980482374,277.27986943753274,4.129869437532761,277.27986943753274,277.27986943753274,79990.10704055788,79990.10630242458,0.0007381332980003208,0.0,8575.796259387458,8575.796259387458,0.9047747803581022,3646.9309429129707,277.27986943753274,4.129869437532761,1.0,0.002,0.262719393394539,0.004562241352742281,0.0004069090899745319,0.0015930909100259029,0.20345454498726595,0.20345454498726595,0.0,4.345482307321902e-16,0.9999999388781907,0.9999999388781907,0.0,0.09178375350913967,5.609989419929403e-09,0.0,0.0,0.0,1601652.1476837166,267.95244328571937,0.0,1.0,1279917.7998008202,2616.798162475693,,,,,,,,,,,,,,,,,,,2.0,14750.280552559965,1450.0,0.375,6.1796691888313084,3.5
3887.0,-30.000000661903872,4.802442018873198,34.89835264008608,28.37185860788452,6.438318210483627,-26.356168774665125,-39.86624839073045,2.7944863232448625,-5.197556689746023,-5.197556689761192,39.796705318810595,37569.0351363527,20599.99733978684,20599.99733978684,58169.032476139546,80000.18962198216,79990.10636106132,20599.99733978684,100590.10370084817,100590.10370084817,100590.10370084817,126529.43206333043,123829.91998378525,2699.512079545183,0.0,93290.66789188686,50859.5134062575,47145.727206254836,25939.328362482258,73085.0555687371,19779.334070709,1450.0,0.0,0.8866491846311012,2.863767096825243,0.0014957518510113484,1.0,1.0,-5.19758598388637,351933.2959861319,1545786.4095686213,4.392270999074591,1545786.4095686213,4.392270999074591,0.7625229841847848,0.09178375909229844,3.628787009092932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787009092932,1.278694528810331,1.278993027798402,2.8378842071601533,6013.136098202202,14750.280532451712,6484.531638635166,0.00041603493553802657,25708.499192187697,2621.5373437603766,19382.69901273777,1976.4852434559987,0.7539412887481112,0.7539412887481112,32739.766883155524,32395.05729023726,1.0133186551561373,0.8,4333.5248314933015,4287.898129693729,1.0133186551561373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714009960985,4.802442018873198,-1.0539893499361384,5.856431368809337,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825143983067,0.00023343234935707874,198.9222128058795,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494154575372,0.09178375909233998,0.09178375909233998,0.09178375909233998,0.09178375362428202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4168277711,589.752868877959,0.0,0.09178375909233998,0.09178375909229844,0.09178375909229844,0.375,0.375,0.5,6.009237687822106,-3.2014785290357395e-05,-3.2014785290357395e-05,1.517719283583574e-11,1.517719283583574e-11,-2.929412517005403e-05,1.517719283583574e-11,25939.328362482258,19779.334070709,0.7625229841847848,0.7968704135582494,3.878288040305377,0.7959087124375392,0.5140453796469884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952704885133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915870980715,261.36915870980715,-11.780841290192825,244.9719152988481,277.7664021207662,119599.23047931521,119599.22828725037,0.002192064845399826,0.0,nan,277.7664021207662,4.6164021207662245,271.2075047563826,-1.9424952436173726,264.64860739199895,-8.501392608001026,258.08971002761535,-15.060289972384624,251.53081266323173,-21.61918733676825,244.9719152988481,-28.178084701151874,1.0,1.0,25762.5980482374,25762.5980482374,277.27986946888853,4.1298694688885575,277.27986946888853,277.27986946888853,79990.10718779839,79990.10636106132,0.000826737072202377,0.0,8575.796259387458,8575.796259387458,0.9047747802828605,3646.9309441383966,277.27986946888853,4.1298694688885575,1.0,0.002,0.26271939888287715,0.004562241332465219,0.0004069090984957299,0.00159309090150346,0.20345454924786496,0.20345454924786496,0.0,-8.101158632811689e-16,0.9999999402035872,0.9999999402035872,0.0,0.09178375360395889,5.488339548971807e-09,0.0,0.0,0.0,1601652.147712017,267.95244331025395,0.0,1.0,1279917.7997164447,2616.7981628206326,,,,,,,,,,,,,,,,,,,2.0,14750.280532451712,1450.0,0.375,6.1796691888313084,3.5
3888.0,-30.00000066756061,4.802442041072778,34.89835264157442,28.371858642809116,6.438318242729449,-26.356168776531604,-39.86624839073045,2.794486351700452,-5.197556665767365,-5.197556665747773,39.79670532308681,37569.035122667854,20599.99733605033,20599.99733605033,58169.03245871818,80000.189688614,79990.10641752633,20599.99733605033,100590.10375357667,100590.10375357667,100590.10375357667,126529.43212594898,123829.92011872937,2699.512007219619,0.0,93290.66797443978,50859.51340849374,47145.727295495606,25939.328372372314,73085.05566786791,19779.334078665193,1450.0,0.0,0.8866491847380006,2.863767099358478,0.0014957518510113484,1.0,1.0,-5.1975853265645355,351933.2963156048,1545786.4097512718,4.392270995481627,1545786.4097512718,4.392270995481627,0.7625229842007759,0.09178375906618338,3.628787009665357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787009665357,1.278694528678471,1.2789930276665114,2.8378842079004616,6013.136099770826,14750.280512309531,6484.531629066471,0.0004160349340541464,25708.499210881753,2621.53734566664,19382.6989841363,1976.4852405394606,0.7539412870873495,0.7539412870873495,32739.76688728717,32395.05729023726,1.0133186553159839,0.8,4333.524832040177,4287.898129693729,1.0133186553159839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271399790392,4.802442041072778,-1.0539893266742952,5.856431367747073,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982514987056,0.0002334323492196432,198.92221281050732,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494155453304,0.09178375906616691,0.09178375906616691,0.09178375906616691,0.0917837537165382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4176285192,589.7528686141402,0.0,0.09178375906616691,0.09178375906618338,0.09178375906618338,0.375,0.375,0.5,6.00923752733663,-3.135246487318e-05,-3.135246487318e-05,-1.9610979506978765e-11,-1.9610979506978765e-11,-2.8660816781211906e-05,-1.9610979506978765e-11,25939.328372372314,19779.334078665193,0.7625229842007759,0.7968704117596097,3.8782880412513863,0.7959087111196166,0.514045378762504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952705226898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587239485,261.3691587239485,-11.78084127605149,244.97191529504917,277.76640215284783,119599.23060819352,119599.2284449152,0.002163278330332021,0.0,nan,277.76640215284783,4.616402152847854,271.2075047812881,-1.9424952187118834,264.64860740972836,-8.501392590271621,258.0897100381686,-15.060289961831359,251.53081266660888,-21.619187333391096,244.97191529504917,-28.178084704950805,1.0,1.0,25762.5980482374,25762.5980482374,277.2798694994862,4.129869499486233,277.2798694994862,277.2798694994862,79990.10721157108,79990.10641752633,0.0007940447540022433,0.0,8575.796259387458,8575.796259387458,0.9047747802475377,3646.930944713684,277.2798694994862,4.129869499486233,1.0,0.002,0.2627194042522222,0.004562241312635509,0.0004069091068321585,0.0015930908931698971,0.20345455341607926,0.20345455341607926,0.0,2.0556473190325164e-15,0.9999999415000785,0.9999999415000785,0.0,0.09178375369684069,5.369342696910492e-09,0.0,0.0,0.0,1601652.1477396763,267.9524433342326,0.0,1.0,1279917.7996339821,2616.798163157757,,,,,,,,,,,,,,,,,,,2.0,14750.280512309531,1450.0,0.375,6.1796691888313084,3.5
3889.0,-30.000000673247392,4.802442063315852,34.89835264311927,28.371858677733712,6.438318280383826,-26.35616877788427,-39.86624839073045,2.794486385020713,-5.197556640955497,-5.197556640971083,39.7967053276928,37569.03512867665,20599.997330831084,20599.997330831084,58169.03245950774,80000.1897313222,79990.10648062835,20599.997330831084,100590.10381145944,100590.10381145944,100590.10381145944,126529.4321941366,123829.92025761055,2699.5119365260634,0.0,93290.66804215783,50859.51343951229,47145.72733627283,25939.328382677173,73085.05571895,19779.33408696493,1450.0,0.0,0.8866491848479257,2.863767101979723,0.0014957518510113484,1.0,1.0,-5.197584655708454,351933.29665652354,1545786.4099484046,4.3922709917869645,1545786.4099484046,4.3922709917869645,0.7625229842178174,0.09178375904056466,3.628787012177721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787012177721,1.278694528524069,1.278993027512073,2.837884210207924,6013.136104660062,14750.28049218659,6484.531617861947,0.00041603493179827994,25708.49921174401,2621.5373457545656,19382.698950645226,1976.4852371243214,0.7539412857593388,0.7539412857593388,32739.766905420878,32395.05729023726,1.0133186560175476,0.8,4333.524834440404,4287.898129693729,1.0133186560175476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271398106227,4.802442063315852,-1.0539893029474268,5.856431366263279,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825155789263,0.00023343234908147913,198.9222128151597,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494159306532,0.09178375904052206,0.09178375904052206,0.09178375904052206,0.09178375381192828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41841327475,589.752868355609,0.0,0.09178375904052206,0.09178375904056466,0.09178375904056466,0.375,0.375,0.5,6.0092373704731035,-3.069362986707347e-05,-3.069362986707347e-05,1.5575096767861396e-11,1.5575096767861396e-11,-2.8014737381454324e-05,1.5575096767861396e-11,25939.328382677173,19779.33408696493,0.7625229842178174,0.7968704111978332,3.878288041155923,0.7959087105741273,0.5140453784854336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952705564579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587384248,261.3691587384248,-11.780841261575176,244.97191529130097,277.7664021855486,119599.23085887615,119599.22864435201,0.002214524137145015,0.0,nan,277.7664021855486,4.616402185548623,271.2075048066991,-1.9424951933008856,264.6486074278496,-8.501392572150394,258.089710049,-15.060289950999959,251.5308126701505,-21.619187329849467,244.97191529130097,-28.178084708699004,1.0,1.0,25762.5980482374,25762.5980482374,277.27986953162105,4.129869531621068,277.27986953162105,277.27986953162105,79990.10726245066,79990.10648062835,0.0007818223093636334,0.0,8575.796259387458,8575.796259387458,0.9047747800925062,3646.93094723861,277.27986953162105,4.129869531621068,1.0,0.002,0.2627194095001791,0.0045622412934623385,0.00040690911498127884,0.0015930908850166328,0.20345455749063943,0.20345455749063943,0.0,-2.0886070650760757e-15,0.9999999428225699,0.9999999428225699,0.0,0.09178375379260519,5.247959469050789e-09,0.0,0.0,0.0,1601652.147768296,267.9524433590445,0.0,1.0,1279917.799548653,2616.7981635065903,,,,,,,,,,,,,,,,,,,2.0,14750.28049218659,1450.0,0.375,6.1796691888313084,3.5
3890.0,-30.000000678837853,4.802442085584434,34.89835264471018,28.371858747582905,6.4383183112180795,-26.35616877983227,-39.86624839073045,2.7944864122124846,-5.197556617205237,-5.197556617216601,39.79670533211069,37569.03510941271,20599.99732777013,20599.99732777013,58169.03243718284,80000.18980540511,79990.10653793524,20599.99732777013,100590.10386570537,100590.10386570537,100590.10386570537,126529.43225826396,123829.920390855,2699.511867408965,0.0,93290.66812954783,50859.51343355543,47145.727439991555,25939.32839255858,73085.05583255013,19779.33409492367,1450.0,0.0,0.8866491849529986,2.8637671044887845,0.0014957518510113484,1.0,1.0,-5.197584010412982,351933.2969828539,1545786.4101388569,4.3922709882553885,1545786.4101388569,4.3922709882553885,0.762522984234161,0.09178375901560742,3.628787012183607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787012183607,1.2786945283980655,1.2789930273860404,2.837884210492174,6013.136105262354,14750.280471921815,6484.531608718226,0.0004160349305325572,25708.499235784733,2621.537348206037,19382.698923314034,1976.4852343373154,0.7539412839911886,0.7539412839911886,32739.766905463362,32395.05729023726,1.0133186560191911,0.8,4333.524834446028,4287.898129693729,1.0133186560191911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271397118509,4.802442085584434,-1.0539892798086372,5.856431365393071,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825161607776,0.00023343234894565384,198.9222128197333,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494159315561,0.09178375901563977,0.09178375901563977,0.09178375901563977,0.0917837539032206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.41918013996,589.7528681029714,0.0,0.09178375901563977,0.09178375901560742,0.09178375901560742,0.375,0.375,0.5,6.009237217102094,-3.004191137279122e-05,-3.004191137279122e-05,1.1368683772161603e-11,1.1368683772161603e-11,-2.739319637612425e-05,1.1368683772161603e-11,25939.32839255858,19779.33409492367,0.762522984234161,0.7968704090361457,3.8782880424165187,0.7959087090315378,0.514045377422842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952705904054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587525639,261.3691587525639,-11.780841247436058,244.97191528754897,277.7664022175789,119599.23095283582,119599.22878988954,0.002162946284763172,0.0,nan,277.7664022175789,4.616402217578923,271.207504831573,-1.9424951684270013,264.64860744556694,-8.501392554433039,258.08971005956096,-15.06028994043902,251.53081267355495,-21.61918732644503,244.97191528754897,-28.17808471245101,1.0,1.0,25762.5980482374,25762.5980482374,277.2798695620579,4.129869562057934,277.2798695620579,277.2798695620579,79990.10739259528,79990.10653793524,0.0008546600438421592,0.0,8575.796259387458,8575.796259387458,0.904774780092143,3646.930947244525,277.2798695620579,4.129869562057934,1.0,0.002,0.2627194146313585,0.004562241274649436,0.00040690912294863565,0.0015930908770515717,0.2034545614743178,0.2034545614743178,0.0,2.0729945537922845e-16,0.9999999440949088,0.9999999440949088,0.0,0.091783753884428,5.131179420557048e-09,0.0,0.0,0.0,1601652.147795693,267.95244338279474,0.0,1.0,1279917.7994669755,2616.7981638404945,,,,,,,,,,,,,,,,,,,2.0,14750.280471921815,1450.0,0.375,6.1796691888313084,3.5
3891.0,-30.000000684413575,4.802442107883993,34.89835264635117,28.371858782507502,6.438318346418986,-26.356168781330336,-39.86624839073045,2.794486443335732,-5.197556593102604,-5.197556593112511,39.796705336736515,37569.035106464806,20599.997324052794,20599.997324052794,58169.032430517604,80000.18985965136,79990.10659900107,20599.997324052794,100590.10392305386,100590.10392305386,100590.10392305386,126529.43232568094,123829.92052580496,2699.511799875987,0.0,93290.66820452848,50859.51345134192,47145.72750354063,25939.32840262708,73085.0559061677,19779.33410304168,1450.0,0.0,0.8866491850592114,2.8637671070351227,0.0014957518510113484,1.0,1.0,-5.19758336107526,351933.29731403,1545786.4103371091,4.392270984685499,1545786.4103371091,4.392270984685499,0.7625229842511447,0.09178375899129501,3.6287870137840317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870137840317,1.2786945282538438,1.2789930272417849,2.8378842120638623,6013.136108592573,14750.280451722861,6484.5315982524835,0.00041603492863541614,25708.4992451091,2621.537349156858,19382.69889203123,1976.4852311473571,0.75394128250091,0.75394128250091,32739.76691701488,32395.05729023726,1.0133186564661008,0.8,4333.5248359750185,4287.898129693729,1.0133186564661008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271395918988,4.802442107883993,-1.053989256452267,5.85643136433626,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825167410934,0.00023343234881018698,198.9222128242948,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494161770142,0.09178375899128294,0.09178375899128294,0.09178375899128294,0.09178375399582567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4199309749,589.7528678556268,0.0,0.09178375899128294,0.09178375899129501,0.09178375899129501,0.375,0.375,0.5,6.009237067238105,-2.939561176162897e-05,-2.939561176162897e-05,9.890754881780595e-12,9.890754881780595e-12,-2.676796276546156e-05,9.890754881780595e-12,25939.32840262708,19779.33410304168,0.7625229842511447,0.7968704078994938,3.8782880428591042,0.7959087081386316,0.5140453768647159,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270623778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587668255,261.3691587668255,-11.780841233174499,244.97191528383607,277.766402249815,119599.23114878758,119599.22896711003,0.00218167755179234,0.0,nan,277.766402249815,4.616402249814996,271.2075048566192,-1.9424951433807678,264.6486074634234,-8.501392536576589,258.0897100702276,-15.060289929772352,251.53081267703186,-21.619187322968116,244.97191528383607,-28.17808471616391,1.0,1.0,25762.5980482374,25762.5980482374,277.27986959328274,4.129869593282763,277.27986959328274,277.27986959328274,79990.10743135068,79990.10659900107,0.0008323496149387211,0.0,8575.796259387458,8575.796259387458,0.9047747799933848,3646.930948852952,277.27986959328274,4.129869593282763,1.0,0.002,0.26271941964506457,0.004562241256409251,0.0004069091307343428,0.0015930908692657706,0.20345456536717138,0.20345456536717138,0.0,1.1319070680748666e-16,0.9999999453748023,0.9999999453748023,0.0,0.09178375397758903,5.01370598041088e-09,0.0,0.0,0.0,1601652.1478234946,267.9524434068974,0.0,1.0,1279917.799384087,2616.79816417936,,,,,,,,,,,,,,,,,,,2.0,14750.280451722861,1450.0,0.375,6.1796691888313084,3.5
3892.0,-30.00000068992536,4.802442130207222,34.89835264803807,28.3718588174321,6.438318378956732,-26.356168783037162,-39.86624839073045,2.7944864720685327,-5.197556569403162,-5.197556569410542,39.796705341342324,37569.03509367801,20599.99732121259,20599.99732121259,58169.0324148906,80000.18992626642,79990.10665844993,20599.99732121259,100590.10397966253,100590.10397966253,100590.10397966253,126529.43239221824,123829.92065832225,2699.5117338959753,0.0,93290.66828727987,50859.51345469135,47145.727591765026,25939.32841255572,73085.05600432074,19779.33411104983,1450.0,0.0,0.8866491851633801,2.863767109538837,0.0014957518510113484,1.0,1.0,-5.197582724043912,351933.29763966386,1545786.4105351975,4.392270981184314,1545786.4105351975,4.392270981184314,0.7625229842680046,0.09178375896754837,3.6287870144005674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870144005674,1.2786945281206996,1.2789930271086096,2.8378842128415176,6013.136110240332,14750.280431456924,6484.531588590585,0.0004160349271262393,25708.499263545338,2621.5373510368313,19382.698863151167,1976.4852282024103,0.7539412808368725,0.7539412808368725,32739.766921464907,32395.05729023726,1.013318656638265,0.8,4333.5248365640355,4287.898129693729,1.013318656638265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271395002503,4.802442130207222,-1.0539892333215883,5.85643136352881,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825173147564,0.00023343234867627313,198.92221282880408,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494162715727,0.09178375896756492,0.09178375896756492,0.09178375896756492,0.091783754086853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42066497466,589.752867613835,0.0,0.09178375896756492,0.09178375896754837,0.09178375896754837,0.375,0.375,0.5,6.009236920817875,-2.8755765413279732e-05,-2.8755765413279732e-05,7.389644451905042e-12,7.389644451905042e-12,-2.615463336042012e-05,7.389644451905042e-12,25939.32841255572,19779.33411104983,0.7625229842680046,0.7968704061370816,3.878288043833252,0.795908706855909,0.5140453759993966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952706570625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915878095095,261.36915878095095,-11.780841219049023,244.971915280142,277.76640228176,119599.2312835846,119599.22912272836,0.0021608562656370333,0.0,nan,277.76640228176,4.616402281760031,271.2075048814364,-1.9424951185635564,264.64860748111283,-8.501392518887144,258.0897100807892,-15.060289919210788,251.5308126804656,-21.619187319534376,244.971915280142,-28.178084719857964,1.0,1.0,25762.5980482374,25762.5980482374,277.27986962391685,4.129869623916875,277.27986962391685,277.27986962391685,79990.10745573459,79990.10665844993,0.0007972846506163478,0.0,8575.796259387458,8575.796259387458,0.9047747799553401,3646.9309494725703,277.27986962391685,4.129869623916875,1.0,0.002,0.2627194245435337,0.004562241238614037,0.00040690913834122655,0.0015930908616590548,0.20345456917061328,0.20345456917061328,0.0,2.8145888397723695e-16,0.9999999466303287,0.9999999466303287,0.0,0.09178375406907932,4.898469051268951e-09,0.0,0.0,0.0,1601652.1478508324,267.9524434305968,0.0,1.0,1279917.7993025829,2616.798164512553,,,,,,,,,,,,,,,,,,,2.0,14750.280431456924,1450.0,0.375,6.1796691888313084,3.5
3893.0,-30.000000695384493,4.802442152551701,34.89835264977004,28.37185888728129,6.438318412040686,-26.35616878464199,-39.86624839073045,2.7944865012981976,-5.197556545818486,-5.1975565458281645,39.79670534601563,37569.03508314693,20599.99731866252,20599.99731866252,58169.032401809454,80000.18999033353,79990.10671836093,20599.99731866252,100590.10403702344,100590.10403702344,100590.10403702344,126529.43245948148,123829.92079002626,2699.51166945522,0.0,93290.66836841287,50859.51346122625,47145.7276746518,25939.328422458042,73085.05609710983,19779.334119042283,1450.0,0.0,0.8866491852668082,2.8637671120304864,0.0014957518510113484,1.0,1.0,-5.197582092978735,351933.2979637273,1545786.410735148,4.392270977708018,1545786.410735148,4.392270977708018,0.762522984285033,0.09178375894442337,3.628787015221821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787015221821,1.2786945279852526,1.278993026973131,2.837884213784383,6013.1361122381495,14750.280411205275,6484.531578761588,0.0004160349255363604,25708.49928008524,2621.537352723432,19382.698833771636,1976.485225206532,0.75394127920902,0.75394127920902,32739.766927392542,32395.05729023726,1.0133186568675956,0.8,4333.524837348634,4287.898129693729,1.0133186568675956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271394179638,4.802442152551701,-1.0539892102521424,5.856431362803844,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825178829319,0.00023343234854364026,198.9222128332702,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494163975289,0.09178375894439561,0.09178375894439561,0.09178375894439561,0.091783754177417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42138273705,589.7528673773985,0.0,0.09178375894439561,0.09178375894442337,0.09178375894442337,0.375,0.375,0.5,6.009236777807209,-2.8122346975578694e-05,-2.8122346975578694e-05,9.663381206337363e-12,9.663381206337363e-12,-2.554715058522561e-05,9.663381206337363e-12,25939.328422458042,19779.334119042283,0.762522984285033,0.7968704045127332,3.878288044724292,0.7959087056664347,0.514045375202669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952706899658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587950196,261.3691587950196,-11.78084120498039,244.9719152764774,277.76640231356174,119599.23143280549,119599.22928065697,0.0021521485235732425,0.0,nan,277.76640231356174,4.616402313561764,271.2075049061449,-1.9424950938550865,264.648607498728,-8.501392501271994,258.08971009131113,-15.060289908688844,251.53081268389428,-21.619187316105695,244.9719152764774,-28.178084723522574,1.0,1.0,25762.5980482374,25762.5980482374,277.2798696544853,4.129869654485333,277.2798696544853,277.2798696544853,79990.1075989701,79990.10671836093,0.0008806091791484505,0.0,8575.796259387458,8575.796259387458,0.9047747799046626,3646.9309502979304,277.2798696544853,4.129869654485333,1.0,0.002,0.262719429327865,0.00456224122130448,0.00040690914577123406,0.0015930908542286398,0.20345457288561702,0.20345457288561702,0.0,-1.2620113287731272e-16,0.9999999478738778,0.9999999478738778,0.0,0.09178375416009193,4.784331434382424e-09,0.0,0.0,0.0,1601652.147878036,267.9524434541815,0.0,1.0,1279917.799221475,2616.798164844147,,,,,,,,,,,,,,,,,,,2.0,14750.280411205275,1450.0,0.375,6.1796691888313084,3.5
3894.0,-30.000000700860493,4.802442174927265,34.898352651554255,28.37185888728129,6.4383184489645835,-26.35616878587798,-39.86624839073045,2.7944865339820835,-5.19755652163019,-5.197556521641833,39.7967053509859,37569.03508652057,20599.99731493234,20599.99731493234,58169.03240145291,80000.19003758939,79990.10678406998,20599.99731493234,100590.10409900232,100590.10409900232,100590.10409900232,126529.4325316977,123829.9209251205,2699.5116065772004,0.0,93290.66843915361,50859.51348808478,47145.72772340981,25939.328432695387,73085.05615610519,19779.33412731436,1450.0,0.0,0.8866491853721112,2.8637671145858383,0.0014957518510113484,1.0,1.0,-5.1975814505700555,351933.2982960772,1545786.410949319,4.392270974168712,1545786.410949319,4.392270974168712,0.7625229843029928,0.09178375892180758,3.628787017411557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787017411557,1.2786945278337993,1.2789930268216425,2.83788421583299,6013.136116578902,14750.280390950378,6484.531567771051,0.0004160349234008546,25708.499284066165,2621.537353129373,19382.69880092019,1976.4852218566166,0.7539412778144294,0.7539412778144294,32739.766943197592,32395.05729023726,1.0133186574790671,0.8,4333.5248394406335,4287.898129693729,1.0133186574790671,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271392975971,4.802442174927265,-1.053989186816116,5.856431361743381,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825184528668,0.0002334323484105967,198.92221283775015,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494167333701,0.09178375892185078,0.09178375892185078,0.09178375892185078,0.09178375427021677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4220851018,589.7528671460562,0.0,0.09178375892185078,0.09178375892180758,0.09178375892180758,0.375,0.375,0.5,6.009236638262518,-2.7492180720400938e-05,-2.7492180720400938e-05,1.1652900866465643e-11,1.1652900866465643e-11,-2.4928928212375467e-05,1.1652900866465643e-11,25939.328432695387,19779.33412731436,0.7625229843029928,0.796870403760169,3.8782880448716472,0.7959087050190867,0.5140453748338842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952707225541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588093891,261.3691588093891,-11.780841190610886,244.97191527286893,277.7664023459093,119599.23166716343,119599.22946897266,0.002198190780186525,0.0,nan,277.7664023459093,4.616402345909307,271.20750493130123,-1.9424950686987472,264.6486075166931,-8.501392483306859,258.08971010208506,-15.060289897914913,251.530812687477,-21.619187312522968,244.97191527286893,-28.17808472713105,1.0,1.0,25762.5980482374,25762.5980482374,277.27986968633377,4.129869686333791,277.27986968633377,277.27986968633377,79990.10753020395,79990.10678406998,0.0007461339700967073,0.0,8575.796259387458,8575.796259387458,0.9047747797695397,3646.9309524986147,277.27986968633377,4.129869686333791,1.0,0.002,0.2627194339960431,0.0045622412046157235,0.00040690915302184726,0.0015930908469795632,0.20345457651092363,0.20345457651092363,0.0,1.4103301859691442e-15,0.9999999491394107,0.9999999491394107,0.0,0.09178375425363151,4.668176066538445e-09,0.0,0.0,0.0,1601652.1479059379,267.9524434783698,0.0,1.0,1279917.799138291,2616.798165184212,,,,,,,,,,,,,,,,,,,2.0,14750.280390950378,1450.0,0.375,6.1796691888313084,3.5
3895.0,-30.000000706296365,4.802442197328011,34.8983526533865,28.371858957130485,6.438318482895482,-26.356168787377168,-39.86624839073045,2.7944865639763043,-5.197556497727703,-5.1975564977741495,39.7967053559393,37569.0350784946,20599.997311910447,20599.997311910447,58169.032390405046,80000.19009917766,79990.10684832635,20599.997311910447,100590.1041602368,100590.1041602368,100590.1041602368,126529.43260305477,123829.92105781888,2699.5115452358928,0.0,93290.66851898485,50859.51349830198,47145.727800758745,25939.32844281797,73085.05624357672,19779.334135496312,1450.0,0.0,0.8866491854760897,2.86376711711099,0.0014957518510113484,1.0,1.0,-5.197580820735368,351933.2986244991,1545786.4111619024,4.392270970673917,1545786.4111619024,4.392270970673917,0.7625229843208519,0.09178375889984483,3.628787018472172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787018472172,1.2786945276948096,1.2789930266826202,2.83788421697091,6013.136118990018,14750.28037057858,6484.5315576849625,0.0004160349217080849,25708.49929855156,2621.5373546064725,19382.698770772193,1976.4852187823767,0.753941276216937,0.753941276216937,32739.766950852892,32395.05729023726,1.0133186577752382,0.8,4333.52484045391,4287.898129693729,1.0133186577752382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472713920008575,4.802442197328011,-1.0539891635562668,5.856431360884278,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825190186329,0.0002334323482785263,198.9222128421972,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494168960374,0.09178375889982208,0.09178375889982208,0.09178375889982208,0.0917837543619115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4227708493,589.7528669201904,0.0,0.09178375889982208,0.09178375889984483,0.09178375889984483,0.375,0.375,0.5,6.0092365021201,-2.6866727694141446e-05,-2.6866727694141446e-05,4.644107320928015e-11,4.644107320928015e-11,-2.4322961223788298e-05,4.644107320928015e-11,25939.32844281797,19779.334135496312,0.7625229843208519,0.796870402282558,3.878288045616004,0.7959087039153423,0.5140453741088344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952707552433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588237364,261.3691588237364,-11.78084117626355,244.97191526928606,277.76640237818685,119599.23182963346,119599.22963483722,0.0021947962503168126,0.0,nan,277.76640237818685,4.616402378186876,271.2075049564067,-1.9424950435932828,264.64860753462654,-8.501392465373442,258.0897101128464,-15.060289887153601,251.53081269106622,-21.61918730893376,244.97191526928606,-28.17808473071392,1.0,1.0,25762.5980482374,25762.5980482374,277.2798697176942,4.129869717694248,277.2798697176942,277.2798697176942,79990.10767479667,79990.10684832635,0.0008264703210443258,0.0,8575.796259387458,8575.796259387458,0.9047747797040918,3646.930953564533,277.2798697176942,4.129869717694248,1.0,0.002,0.2627194385503691,0.004562241188369927,0.00040690916009588095,0.0015930908399019645,0.20345458004794048,0.20345458004794048,0.0,-2.1545265571631944e-15,0.9999999503797898,0.9999999503797898,0.0,0.09178375434551543,4.554329406157722e-09,0.0,0.0,0.0,1601652.1479335094,267.9524435022723,0.0,1.0,1279917.7990560904,2616.7981655202543,,,,,,,,,,,,,,,,,,,2.0,14750.28037057858,1450.0,0.375,6.1796691888313084,3.5
3896.0,-30.000000711651417,4.802442219742577,34.89835265526104,28.37185899205508,6.438318514547653,-26.356168789031518,-39.86624839073045,2.79448659192772,-5.197556474566113,-5.197556474554522,39.79670536082329,37569.03506233046,20599.997310252023,20599.997310252023,58169.032372582486,80000.19017099633,79990.10690967638,20599.997310252023,100590.10421992841,100590.10421992841,100590.10421992841,126529.43267257934,123829.92118718782,2699.5114853915097,0.0,93290.66860517293,50859.513496506894,47145.72789851782,25939.32845265093,73085.05635116875,19779.334143449567,1450.0,0.0,0.8866491855765912,2.8637671195578887,0.0014957518510113484,1.0,1.0,-5.1975802066444885,351933.2989427428,1545786.41137091,4.392270967295991,1545786.41137091,4.392270967295991,0.762522984338408,0.09178375887845878,3.628787018710044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787018710044,1.2786945275652861,1.2789930265530665,2.8378842174443966,6013.13611999328,14750.280350183482,6484.531548285814,0.0004160349203417764,25708.499320617546,2621.5373568565765,19382.69874267751,1976.4852159175161,0.7539412744770011,0.7539412744770011,32739.766952569797,32395.05729023726,1.0133186578416626,0.8,4333.524840681163,4287.898129693729,1.0133186578416626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271391465711,4.802442219742577,-1.0539891406702226,5.8564313604128,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825195759757,0.00023343234814842217,198.92221284657822,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494169325199,0.09178375887846946,0.09178375887846946,0.09178375887846946,0.09178375445073829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42344013037,589.752866699751,0.0,0.09178375887846946,0.09178375887845878,0.09178375887845878,0.375,0.375,0.5,6.009236369296338,-2.624800413286721e-05,-2.624800413286721e-05,-1.1596057447604835e-11,-1.1596057447604835e-11,-2.3732089971417736e-05,-1.1596057447604835e-11,25939.32845265093,19779.334143449567,0.762522984338408,0.7968704002873518,3.878288046850622,0.7959087024997863,0.5140453731309146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270787693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588378658,261.3691588378658,-11.780841162134152,244.97191526571743,277.7664024100143,119599.2319422687,119599.22978081471,0.002161454012073294,0.0,nan,277.7664024100143,4.616402410014302,271.2075049811549,-1.9424950188450794,264.6486075522955,-8.501392447704461,258.08971012343613,-15.060289876563843,251.53081269457678,-21.619187305423196,244.97191526571743,-28.17808473428255,1.0,1.0,25762.5980482374,25762.5980482374,277.2798697480677,4.129869748067733,277.2798697480677,277.2798697480677,79990.10769375952,79990.10690967638,0.0007840831385692582,0.0,8575.796259387458,8575.796259387458,0.9047747796894133,3646.9309538035945,277.2798697480677,4.129869748067733,1.0,0.002,0.262719442993676,0.0045622411725214414,0.00040690916699734055,0.0015930908330066354,0.20345458349867027,0.20345458349867027,0.0,3.975986206938842e-15,0.9999999515894576,0.9999999515894576,0.0,0.09178375443515724,4.443301546467006e-09,0.0,0.0,0.0,1601652.147960226,267.95244352543386,0.0,1.0,1279917.7989764356,2616.7981658458857,,,,,,,,,,,,,,,,,,,2.0,14750.280350183482,1450.0,0.375,6.1796691888313084,3.5
3897.0,-30.000000717012124,4.802442242180907,34.89835265718365,28.371859026979678,6.438318550887819,-26.356168790222124,-39.86624839073045,2.7944866240978303,-5.197556450731383,-5.197556450731879,39.79670536595831,37569.03506346215,20599.997307400336,20599.997307400336,58169.032370862486,80000.19022179117,79990.10697609471,20599.997307400336,100590.10428349505,100590.10428349505,100590.10428349505,126529.4327463101,123829.92131924877,2699.511427061347,0.0,93290.6686782644,50859.51351993548,47145.7279536988,25939.328462815054,73085.05641651385,19779.33415167615,1450.0,0.0,0.886649185679579,2.863767122075921,0.0014957518510113484,1.0,1.0,-5.197579584218261,351933.2992702383,1545786.4115911447,4.392270963834498,1545786.4115911447,4.392270963834498,0.7625229843567665,0.09178375885759846,3.6287870206450163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870206450163,1.2786945274162136,1.2789930264039593,2.8378842192884823,6013.136123900676,14750.280329832773,6484.531537468036,0.00041603491830183683,25708.499327051162,2621.5373575126227,19382.698710342447,1976.4852126202575,0.7539412730305677,0.7539412730305677,32739.76696653602,32395.05729023726,1.0133186583819929,0.8,4333.524842529771,4287.898129693729,1.0133186583819929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271390545521,4.802442242180907,-1.0539891174211782,5.856431359602086,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825201339088,0.00023343234801818027,198.92221285096383,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494172292878,0.09178375885758086,0.09178375885758086,0.09178375885758086,0.09178375454210226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4240943211,589.7528664842993,0.0,0.09178375885758086,0.09178375885759846,0.09178375885759846,0.375,0.375,0.5,6.009236239829425,-2.5633485677190038e-05,-2.5633485677190038e-05,5.115907697472721e-13,5.115907697472721e-13,-2.3133486365622957e-05,5.115907697472721e-13,25939.328462815054,19779.33415167615,0.7625229843567665,0.7968703993786713,3.878288047179226,0.7959087017646328,0.514045372686793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527081966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588522425,261.3691588522425,-11.780841147757485,244.97191526220206,277.7664024422831,119599.23216183281,119599.22996254235,0.0021992904597159498,0.0,nan,277.7664024422831,4.616402442283118,271.2075050062669,-1.942494993733078,264.64860757025065,-8.50139242974933,258.08971013423445,-15.060289865765526,251.53081269821826,-21.61918730178172,244.97191526220206,-28.178084737797917,1.0,1.0,25762.5980482374,25762.5980482374,277.2798697796352,4.129869779635214,277.2798697796352,277.2798697796352,79990.10773693348,79990.10697609471,0.0007608387677464634,0.0,8575.796259387458,8575.796259387458,0.9047747795700112,3646.9309557482416,277.2798697796352,4.129869779635214,1.0,0.002,0.262719447324509,0.0045622411572518486,0.0004069091737251639,0.0015930908262738784,0.20345458686258197,0.20345458686258197,0.0,-9.575673587391975e-16,0.9999999528148101,0.9999999528148101,0.0,0.09178375452676436,4.330834088353257e-09,0.0,0.0,0.0,1601652.1479877192,267.9524435492686,0.0,1.0,1279917.7988944692,2616.798166180987,,,,,,,,,,,,,,,,,,,2.0,14750.280329832773,1450.0,0.375,6.1796691888313084,3.5
