time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3898.0,-30.000000722254597,4.802442264624077,34.89835265914346,28.37185909682887,6.438318580453878,-26.356168791983738,-39.86624839073045,2.794486650183036,-5.197556428020619,-5.1975564280067745,39.7967053708763,37569.03503981497,20599.997306819554,20599.997306819554,58169.03234663452,80000.19030329205,79990.1070362007,20599.997306819554,100590.10434302026,100590.10434302026,100590.10434302026,126529.4328155476,123829.92144536266,2699.5113701849273,0.0,93290.66877051932,50859.51350704224,47145.72807053009,25939.328472527337,73085.05654305742,19779.334159537684,1450.0,0.0,0.8866491857774744,2.863767124475168,0.0014957518510113484,1.0,1.0,-5.197578988450175,351933.29958228517,1545786.4118037592,4.39227096054416,1545786.4118037592,4.39227096054416,0.7625229843743342,0.09178375883736266,3.628787020114773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787020114773,1.2786945272953378,1.2789930262830551,2.8378842191420737,6013.136123590453,14750.280309385327,6484.531528696419,0.00041603491723840596,25708.499356230797,2621.5373604881174,19382.698684123498,1976.4852099466686,0.7539412711549748,0.7539412711549748,32739.766962708833,32395.05729023726,1.0133186582339253,0.8,4333.524842023195,4287.898129693729,1.0133186582339253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271390358112,4.802442264624077,-1.0539890948128958,5.856431359436973,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825206795449,0.00023343234789080893,198.92221285525272,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494171479641,0.0917837588374213,0.0917837588374213,0.0917837588374213,0.09178375462913206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42473180295,589.7528662743491,0.0,0.0917837588374213,0.09178375883736266,0.09178375883736266,0.375,0.375,0.5,6.009236113583323,-2.5026887556123256e-05,-2.5026887556123256e-05,-1.3869794202037156e-11,-1.3869794202037156e-11,-2.256044342630048e-05,-1.3869794202037156e-11,25939.328472527337,19779.334159537684,0.7625229843743342,0.7968703969023796,3.8782880488466964,0.7959087000550481,0.514045371473189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270851661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588662166,261.3691588662166,-11.780841133783383,244.9719152586891,277.76640247374405,119599.23222780379,119599.23009011937,0.0021376844124746963,0.0,nan,277.76640247374405,4.616402473744074,271.2075050307331,-1.9424949692668747,264.6486075877221,-8.50139241227788,258.0897101447111,-15.060289855288886,251.53081270170009,-21.61918729829989,244.9719152586891,-28.17808474131087,1.0,1.0,25762.5980482374,25762.5980482374,277.27986980936913,4.129869809369154,277.27986980936913,277.27986980936913,79990.10786050445,79990.1070362007,0.0008243037445936352,0.0,8575.796259387458,8575.796259387458,0.9047747796027312,3646.930955215347,277.27986980936913,4.129869809369154,1.0,0.002,0.2627194515476731,0.004562241142290818,0.0004069091802852791,0.0015930908197149475,0.20345459014263956,0.20345459014263956,0.0,2.2638141361497333e-16,0.9999999539878922,0.9999999539878922,0.0,0.09178375461419845,4.223164205045516e-09,0.0,0.0,0.0,1601652.148013916,267.95244357197936,0.0,1.0,1279917.7988163654,2616.7981665002762,,,,,,,,,,,,,,,,,,,2.0,14750.280309385327,1450.0,0.375,6.1796691888313084,3.5
3899.0,-30.00000072748786,4.802442287081763,34.89835266114749,28.371859131753467,6.438318615836702,-26.356168793155394,-39.86624839073045,2.7944866815042637,-5.197556404707996,-5.197556404703546,39.796705376070875,37569.035037972535,20599.997305077733,20599.997305077733,58169.03234305027,80000.1903581681,79990.10710179909,20599.997305077733,100590.10440687682,100590.10440687682,100590.10440687682,126529.4328894087,123829.9215746242,2699.5113147844945,0.0,93290.66884608353,50859.51352588817,47145.728133550394,25939.328482531862,73085.05661608226,19779.334167644633,1450.0,0.0,0.886649185877586,2.863767126938017,0.0014957518510113484,1.0,1.0,-5.197578382588404,351933.29990260326,1545786.4120264906,4.392270957179339,1545786.4120264906,4.392270957179339,0.7625229843927721,0.09178375881772154,3.6287870217185882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870217185882,1.2786945271501986,1.2789930261378821,2.83788422071845,6013.136126930606,14750.28028904512,6484.531518164099,0.0004160349153311062,25708.499365691954,2621.537361452887,19382.698652641688,1976.4852067364175,0.7539412696529436,0.7539412696529436,32739.76697428483,32395.05729023726,1.0133186586817817,0.8,4333.524843555425,4287.898129693729,1.0133186586817817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271389796056,4.802442287081763,-1.0539890718600233,5.856431358941786,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825212242108,0.00023343234776366405,198.9222128595341,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494173939423,0.09178375881770634,0.09178375881770634,0.09178375881770634,0.0917837547184297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42535475874,589.7528660692009,0.0,0.09178375881770634,0.09178375881772154,0.09178375881772154,0.375,0.375,0.5,6.009235990603438,-2.4425290348517592e-05,-2.4425290348517592e-05,-4.433786671143025e-12,-4.433786671143025e-12,-2.1977884841817286e-05,-4.433786671143025e-12,25939.328482531862,19779.334167644633,0.7625229843927721,0.796870395798113,3.8782880493992855,0.7959086992107529,0.5140453709343576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708829563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588803908,261.3691588803908,-11.780841119609192,244.9719152552326,277.76640250554885,119599.23242928302,119599.23026098197,0.0021683010429110637,0.0,nan,277.76640250554885,4.616402505548876,271.2075050554856,-1.9424949445143511,264.64860760542234,-8.501392394577636,258.0897101553591,-15.060289844640863,251.53081270529586,-21.61918729470412,244.9719152552326,-28.178084744767375,1.0,1.0,25762.5980482374,25762.5980482374,277.27986984032157,4.129869840321589,277.27986984032157,277.27986984032157,79990.10790021479,79990.10710179909,0.0007984156982274726,0.0,8575.796259387458,8575.796259387458,0.9047747795037638,3646.930956827181,277.27986984032157,4.129869840321589,1.0,0.002,0.2627194556613835,0.004562241127909643,0.0004069091866763754,0.0015930908133231188,0.20345459333818772,0.20345459333818772,0.0,-5.056718932472393e-16,0.9999999551804051,0.9999999551804051,0.0,0.09178375470401065,4.113710890840456e-09,0.0,0.0,0.0,1601652.148040807,267.952443595292,0.0,1.0,1279917.7987361937,2616.7981668280304,,,,,,,,,,,,,,,,,,,2.0,14750.28028904512,1450.0,0.375,6.1796691888313084,3.5
3900.0,-30.00000073273517,4.802442309561345,34.8983526632009,28.371859166678064,6.438318652617408,-26.356168794199917,-39.86624839073045,2.7944867140821517,-5.197556380941876,-5.197556380948448,39.79670538150288,37569.03504078246,20599.99730245017,20599.99730245017,58169.032343232626,80000.19040763848,79990.10717190665,20599.99730245017,100590.10447435682,100590.10447435682,100590.10447435682,126529.43296713558,123829.92170626191,2699.511260873662,0.0,93290.66891844578,50859.51355158985,47145.72818539548,25939.328492778757,73085.05667817424,19779.334175955573,1450.0,0.0,0.8866491859791701,2.8637671294488176,0.0014957518510113484,1.0,1.0,-5.197577769173392,351933.3002291586,1545786.4122591987,4.392270953765023,1545786.4122591987,4.392270953765023,0.7625229844119494,0.09178375879853634,3.6287870237834294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870237834294,1.2786945269992367,1.278993025986885,2.837884222668293,6013.136131062089,14750.280268634506,6484.531507209213,0.00041603491323567016,25708.499371004553,2621.5373619946213,19382.6986198968,1976.4852033973682,0.7539412682234446,0.7539412682234446,32739.766989188414,32395.05729023726,1.0133186592583772,0.8,4333.5248455281035,4287.898129693729,1.0133186592583772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472713889481865,4.802442309561345,-1.0539890486334444,5.856431358194789,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825217703449,0.0002334323476361765,198.92221286382693,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494177106283,0.09178375879851866,0.09178375879851866,0.09178375879851866,0.09178375480941658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4259628042,589.752865868981,0.0,0.09178375879851866,0.09178375879853634,0.09178375879853634,0.375,0.375,0.5,6.00923587093002,-2.382623887342561e-05,-2.382623887342561e-05,6.59383658785373e-12,6.59383658785373e-12,-2.1388224922702648e-05,6.59383658785373e-12,25939.328492778757,19779.334175955573,0.7625229844119494,0.7968703949814137,3.878288049673094,0.7959086985370559,0.5140453705360797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952709141966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588948544,261.3691588948544,-11.780841105145555,244.97191525183257,277.7664025378763,119599.23265742986,119599.23044483487,0.0022125949878167815,0.0,nan,277.7664025378763,4.616402537876297,271.20750508066754,-1.9424949193324323,264.6486076234588,-8.501392376541162,258.0897101662501,-15.060289833749891,251.53081270904133,-21.61918729095865,244.97191525183257,-28.178084748167407,1.0,1.0,25762.5980482374,25762.5980482374,277.2798698722517,4.1298698722517315,277.2798698722517,277.2798698722517,79990.10794434635,79990.10717190665,0.0007724397000856698,0.0,8575.796259387458,8575.796259387458,0.9047747793763479,3646.9309589023464,277.2798698722517,4.1298698722517315,1.0,0.002,0.2627194596643076,0.0045622411140991736,0.00040690919289626396,0.0015930908071038925,0.20345459644813196,0.20345459644813196,0.0,1.5655879370690684e-16,0.9999999563874507,0.9999999563874507,0.0,0.09178375479561263,4.002923710102407e-09,0.0,0.0,0.0,1601652.1480682213,267.9524436190581,0.0,1.0,1279917.798654461,2616.7981671621715,,,,,,,,,,,,,,,,,,,2.0,14750.280268634506,1450.0,0.375,6.1796691888313084,3.5
3901.0,-30.000000737869584,4.802442332043289,34.898352665291306,28.371859236527257,6.438318682479412,-26.356168795834677,-39.86624839073045,2.794486740444518,-5.197556358322629,-5.197556358328889,39.79670538667629,37569.03501820314,20599.997302166685,20599.997302166685,58169.03232036982,80000.19048857181,79990.10723492777,20599.997302166685,100590.10453709445,100590.10453709445,100590.10453709445,126529.43303963557,123829.92183124881,2699.5112083867543,0.0,93290.66901046445,50859.513540096,47145.72830040939,25939.32850254111,73085.05680295051,19779.334183873343,1450.0,0.0,0.8866491860757715,2.8637671318384434,0.0014957518510113484,1.0,1.0,-5.197577185187299,351933.3005399532,1545786.4124816207,4.39227095051818,1545786.4124816207,4.39227095051818,0.7625229844302133,0.09178375877995054,3.6287870233249664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870233249664,1.2786945268770764,1.2789930258646962,2.837884222580871,6013.136130876852,14750.280248115316,6484.531498344394,0.0004160349121391584,25708.49939961055,2621.5373649116214,19382.698593399262,1976.4852006953713,0.753941266353838,0.753941266353838,32739.766985879327,32395.05729023726,1.013318659130354,0.8,4333.5248450901045,4287.898129693729,1.013318659130354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472713888567085,4.802442332043289,-1.0539890260709068,5.856431358114196,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825223047324,0.00023343234751143095,198.92221286802743,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494176403135,0.09178375877996621,0.09178375877996621,0.09178375877996621,0.09178375489600407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42655425303,589.7528656742204,0.0,0.09178375877996621,0.09178375877995054,0.09178375877995054,0.375,0.375,0.5,6.009235754412506,-2.3234329319166136e-05,-2.3234329319166136e-05,6.252776074688882e-12,6.252776074688882e-12,-2.0826858417422045e-05,6.252776074688882e-12,25939.32850254111,19779.334183873343,0.7625229844302133,0.7968703925584899,3.87828805132266,0.7959086968653966,0.5140453693495172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952709455204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589089363,261.3691589089363,-11.780841091063678,244.97191524843535,277.76640256943733,119599.23272798357,119599.230573794,0.0021541895893274453,0.0,nan,277.76640256943733,4.616402569437355,271.2075051052369,-1.9424948947630583,264.6486076410365,-8.501392358963471,258.08971017683615,-15.060289823163828,251.53081271263574,-21.61918728736424,244.97191524843535,-28.178084751564626,1.0,1.0,25762.5980482374,25762.5980482374,277.27986990222,4.129869902220037,277.27986990222,277.27986990222,79990.10806833455,79990.10723492777,0.0008334067824762315,0.0,8575.796259387458,8575.796259387458,0.9047747794046384,3646.9309584415914,277.27986990222,4.129869902220037,1.0,0.002,0.26271946356175857,0.00456224110056506,0.0004069091989518268,0.0015930908010485848,0.2034545994759134,0.2034545994759134,0.0,4.115631446754975e-16,0.9999999575366021,0.9999999575366021,0.0,0.09178375488250028,3.897450270659616e-09,0.0,0.0,0.0,1601652.148094312,267.95244364167735,0.0,1.0,1279917.7985766735,2616.798167480182,,,,,,,,,,,,,,,,,,,2.0,14750.280248115316,1450.0,0.375,6.1796691888313084,3.5
3902.0,-30.0000007429599,4.802442354529754,34.898352667421015,28.371859271451854,6.438318715925403,-26.356168797071383,-39.86624839073045,2.7944867700368645,-5.197556335615843,-5.197556335579061,39.79670539199046,37569.03500938413,20599.997301624157,20599.997301624157,58169.03231100829,80000.19055274424,79990.10730027754,20599.997301624157,100590.1046019017,100590.1046019017,100590.1046019017,126529.43311427362,123829.92195695051,2699.511157323115,0.0,93290.66909190152,50859.51354854152,47145.72838151111,25939.32851237192,73085.05689388303,19779.334191854083,1450.0,0.0,0.8866491861724105,2.8637671342373046,0.0014957518510113484,1.0,1.0,-5.197576600743844,351933.30085194885,1545786.4127088736,4.392270947270075,1545786.4127088736,4.392270947270075,0.7625229844488923,0.09178375876193821,3.6287870242011118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870242011118,1.2786945267399488,1.2789930257275366,2.837884223570394,6013.136132973533,14750.280227696427,6484.531488393444,0.0004160349105169745,25708.499415845366,2621.537366567112,19382.69856365521,1976.485197662322,0.7539412647207535,0.7539412647207535,32739.766992203156,32395.05729023726,1.0133186593750128,0.8,4333.524845927143,4287.898129693729,1.0133186593750128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388681644,4.802442354529754,-1.053989003430205,5.856431357959959,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825228345252,0.00023343234738775804,198.92221287219184,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494177746885,0.09178375876192921,0.09178375876192921,0.09178375876192921,0.0917837549828914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4271310704,589.7528654842903,0.0,0.09178375876192921,0.09178375876193821,0.09178375876193821,0.375,0.375,0.5,6.009235641046514,-2.2648528215540864e-05,-2.2648528215540864e-05,-3.6777692002942786e-11,-3.6777692002942786e-11,-2.02651647782659e-05,-3.6777692002942786e-11,25939.32851237192,19779.334191854083,0.7625229844488923,0.7968703910006274,3.8782880523058463,0.795908695747035,0.5140453685892736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952709761708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589230357,261.3691589230357,-11.780841076964293,244.97191524508062,277.7664026009907,119599.23288467937,119599.23072782163,0.0021568577091287387,0.0,nan,277.7664026009907,4.616402600990739,271.2075051298087,-1.9424948701912967,264.6486076586267,-8.501392341373275,258.08971018744467,-15.060289812555311,251.53081271626263,-21.619187283737347,244.97191524508062,-28.178084754919354,1.0,1.0,25762.5980482374,25762.5980482374,277.2798699325901,4.129869932590111,277.2798699325901,277.2798699325901,79990.1080978961,79990.10730027754,0.0007976185588631779,0.0,8575.796259387458,8575.796259387458,0.9047747793505737,3646.9309593221174,277.2798699325901,4.129869932590111,1.0,0.002,0.2627194673536701,0.0045622410875196815,0.0004069092048439989,0.0015930907951587968,0.20345460242199945,0.20345460242199945,0.0,2.7955068815366246e-15,0.9999999586865109,0.9999999586865109,0.0,0.0917837549700309,3.7919073148015214e-09,0.0,0.0,0.0,1601652.1481205036,267.95244366438413,0.0,1.0,1279917.7984985844,2616.798167799423,,,,,,,,,,,,,,,,,,,2.0,14750.280227696427,1450.0,0.375,6.1796691888313084,3.5
3903.0,-30.000000748076175,4.802442377033421,34.898352669597855,28.37185930637645,6.438318753261033,-26.356168797942463,-39.86624839073045,2.794486803127324,-5.1975563120715265,-5.197556312073376,39.796705397608875,37569.035014574954,20599.997299559996,20599.997299559996,58169.03231413495,80000.19059996975,79990.10737193821,20599.997299559996,100590.10467149821,100590.10467149821,100590.10467149821,126529.43319413197,123829.92208642246,2699.5111077095044,0.0,93290.66916288032,50859.513577485326,47145.728428216666,25939.328522633765,73085.05695085043,19779.334200188834,1450.0,0.0,0.8866491862720013,2.863767136724632,0.0014957518510113484,1.0,1.0,-5.19757600337357,351933.3011754516,1545786.412951752,4.392270943922755,1545786.412951752,4.392270943922755,0.7625229844685482,0.09178375874437728,3.6287870264589195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870264589195,1.2786945265866119,1.2789930255741637,2.837884225676417,6013.136137435943,14750.280207266353,6484.531477266202,0.0004160349083434162,25708.49941940963,2621.5373669305654,19382.698530395137,1976.4851942707385,0.7539412633224877,0.7539412633224877,32739.767008499533,32395.05729023726,1.013318660005493,0.8,4333.5248480841765,4287.898129693729,1.013318660005493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388015576,4.802442377033421,-1.0539889803397129,5.8564313573731335,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825233670152,0.00023343234726345546,198.92221287637747,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.00055654941812097,0.09178375874441506,0.09178375874441506,0.09178375874441506,0.09178375507291968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4276937382,589.7528652990453,0.0,0.09178375874441506,0.09178375874437728,0.09178375874437728,0.375,0.375,0.5,6.009235530897368,-2.206534429660678e-05,-2.206534429660678e-05,1.8758328224066645e-12,1.8758328224066645e-12,-1.969130016732379e-05,1.8758328224066645e-12,25939.328522633765,19779.334200188834,0.7625229844685482,0.7968703903212985,3.8782880525125965,0.7959086951694315,0.5140453682596166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952710065576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589375005,261.3691589375005,-11.780841062499462,244.97191524179152,277.7664026332095,119599.2331263887,119599.23091361464,0.002212774054098334,0.0,nan,277.7664026332095,4.616402633209532,271.2075051549259,-1.9424948450740658,264.6486076766423,-8.501392323357663,258.0897101983587,-15.060289801641261,251.53081272007515,-21.61918727992483,244.97191524179152,-28.178084758208456,1.0,1.0,25762.5980482374,25762.5980482374,277.2798699644519,4.1298699644519274,277.2798699644519,277.2798699644519,79990.1081454541,79990.10737193821,0.0007735158869763836,0.0,8575.796259387458,8575.796259387458,0.9047747792112503,3646.930961591214,277.2798699644519,4.1298699644519274,1.0,0.002,0.26271947103775933,0.0045622410750683915,0.00040690921056987827,0.0015930907894272425,0.20345460528493914,0.20345460528493914,0.0,-2.8792072892525056e-15,0.9999999598611659,0.9999999598611659,0.0,0.0917837550602842,3.6840930694756573e-09,0.0,0.0,0.0,1601652.1481476629,267.95244368792845,0.0,1.0,1279917.798417615,2616.798168130436,,,,,,,,,,,,,,,,,,,2.0,14750.280207266353,1450.0,0.375,6.1796691888313084,3.5
3904.0,-30.000000753081224,4.802442399534523,34.89835267181042,28.371859376225643,6.438318783143769,-26.356168799458718,-39.86624839073045,2.794486829521272,-5.197556289697502,-5.197556289721643,39.79670540299273,37569.03499232984,20599.997299867697,20599.997299867697,58169.03229219754,80000.1906811803,79990.10743687168,20599.997299867697,100590.10473673938,100590.10473673938,100590.10473673938,126529.4332691162,123829.92220963027,2699.5110594859307,0.0,93290.6692551109,50859.51356626044,47145.728543167184,25939.328532376818,73085.057075544,19779.334208105964,1450.0,0.0,0.8866491863666788,2.8637671390883193,0.0014957518510113484,1.0,1.0,-5.197575434003738,351933.30148287315,1545786.4131821163,4.392270940740577,1545786.4131821163,4.392270940740577,0.7625229844873547,0.09178375872749547,3.6287870259934287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870259934287,1.2786945264643055,1.278993025451829,2.837884225583823,6013.136137239748,14750.280186710428,6484.5314683907745,0.00041603490724741475,25708.49944812381,2621.5373698585972,19382.69850386589,1976.485191565508,0.7539412614484751,0.7539412614484751,32739.76700513972,32395.05729023726,1.0133186598755073,0.8,4333.524847639463,4287.898129693729,1.0133186598755073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388114866,4.802442399534523,-1.0539889579260873,5.85643135746061,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825238879404,0.00023343234714185253,198.92221288047216,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494180495773,0.09178375872744958,0.09178375872744958,0.09178375872744958,0.09178375515847664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42824032035,589.7528651190887,0.0,0.09178375872744958,0.09178375872749547,0.09178375872749547,0.375,0.375,0.5,6.009235423822948,-2.1488994150331564e-05,-2.1488994150331564e-05,2.4158453015843406e-11,2.4158453015843406e-11,-1.914428207783203e-05,2.4158453015843406e-11,25939.328532376818,19779.334208105964,0.7625229844873547,0.7968703879065352,3.878288054198526,0.7959086935113345,0.5140453670782086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952710370994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369158951597,261.369158951597,-11.780841048402976,244.97191523850762,277.76640266468644,119599.23319738051,119599.23104095888,0.002156421637644528,0.0,nan,277.76640266468644,4.616402664686461,271.20750517945066,-1.9424948205493138,264.64860769421495,-8.501392305785032,258.08971020897917,-15.060289791020807,251.5308127237434,-21.619187276256582,244.97191523850762,-28.178084761492357,1.0,1.0,25762.5980482374,25762.5980482374,277.27986999437536,4.129869994375383,277.27986999437536,277.27986999437536,79990.10826947376,79990.10743687168,0.000832602076116018,0.0,8575.796259387458,8575.796259387458,0.9047747792399745,3646.9309611233957,277.27986999437536,4.129869994375383,1.0,0.002,0.2627194746190767,0.004562241062898156,0.00040690921613559467,0.0015930907838626151,0.20345460806779733,0.20345460806779733,0.0,-1.790234627208065e-15,0.9999999609808984,0.9999999609808984,0.0,0.09178375514617566,3.581319808524294e-09,0.0,0.0,0.0,1601652.148173471,267.9524437103025,0.0,1.0,1279917.7983406712,2616.7981684449933,,,,,,,,,,,,,,,,,,,2.0,14750.280186710428,1450.0,0.375,6.1796691888313084,3.5
3905.0,-30.00000075804088,4.802442422034941,34.89835267406066,28.37185941115024,6.438318816447181,-26.35616880059207,-39.86624839073045,2.794486858998353,-5.1975562672589035,-5.1975562672610645,39.796705408504046,37569.034983252015,20599.99729994977,20599.99729994977,58169.032283201785,80000.19074635247,79990.10750392325,20599.99729994977,100590.10480387302,100590.10480387302,100590.10480387302,126529.43334607696,123829.92233343107,2699.511012645887,0.0,93290.6693372078,50859.51357410734,47145.72862566718,25939.328542203933,73085.05716787111,19779.334216096904,1450.0,0.0,0.8866491864611042,2.863767141458838,0.0014957518510113484,1.0,1.0,-5.19757486418456,351933.3017911833,1545786.413419365,4.39227093756687,1545786.413419365,4.39227093756687,0.7625229845065356,0.09178375871105181,3.6287870268039972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870268039972,1.2786945263277119,1.2789930253152033,2.8378842265208766,6013.136139225251,14750.280166254186,6484.53145847857,0.0004160349056490387,25708.499465005043,2621.5373715800038,19382.698474237648,1976.4851885442683,0.7539412598009382,0.7539412598009382,32739.767010990225,32395.05729023726,1.013318660101854,0.8,4333.524848413851,4287.898129693729,1.013318660101854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388141349,4.802442422034941,-1.0539889354490013,5.856431357483943,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825244041285,0.00023343234702135544,198.92221288452964,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494181738947,0.09178375871108214,0.09178375871108214,0.09178375871108214,0.09178375524422648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4287725987,589.7528649438559,0.0,0.09178375871108214,0.09178375871105181,0.09178375871105181,0.375,0.375,0.5,6.0092353198196715,-2.0918500695188413e-05,-2.0918500695188413e-05,2.1600499167107046e-12,2.1600499167107046e-12,-1.8596923496261297e-05,2.1600499167107046e-12,25939.328542203933,19779.334216096904,0.7625229845065356,0.7968703863195488,3.8782880552448855,0.7959086923827905,0.5140453663046147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952710669773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589657072,261.3691589657072,-11.780841034292791,244.97191523526686,277.76640269614757,119599.2333507326,119599.23119221399,0.002158518581096302,0.0,nan,277.76640269614757,4.616402696147588,271.20750520397144,-1.9424947960285408,264.6486077117953,-8.50139228820467,258.0897102196192,-15.0602897803808,251.53081272744302,-21.619187272556957,244.97191523526686,-28.178084764733114,1.0,1.0,25762.5980482374,25762.5980482374,277.27987002465466,4.129870024654679,277.27987002465466,277.27987002465466,79990.10829824714,79990.10750392325,0.0007943238888401538,0.0,8575.796259387458,8575.796259387458,0.9047747791899563,3646.9309619380174,277.27987002465466,4.129870024654679,1.0,0.002,0.26271947809755175,0.004562241051198707,0.00040690922154208015,0.001593090778458578,0.20345461077104007,0.20345461077104007,0.0,6.578938782642041e-16,0.9999999621014191,0.9999999621014191,0.0,0.0917837552325776,3.4784742085034187e-09,0.0,0.0,0.0,1601652.1481993538,267.9524437327411,0.0,1.0,1279917.7982635053,2616.7981687604597,,,,,,,,,,,,,,,,,,,2.0,14750.280166254186,1450.0,0.375,6.1796691888313084,3.5
3906.0,-30.000000763021674,4.802442444546606,34.898352676356005,28.371859446074836,6.438318853435691,-26.356168801375926,-39.86624839073045,2.7944868917899486,-5.197556244121699,-5.197556244094289,39.79670541430515,37569.03498747964,20599.99729860024,20599.99729860024,58169.03228607988,80000.19079543097,79990.1075769396,20599.99729860024,100590.10487553984,100590.10487553984,100590.10487553984,126529.43342790702,123829.92246068786,2699.5109672191575,0.0,93290.66940936472,50859.51360141339,47145.72867550148,25939.328552367184,73085.05722786866,19779.334224368256,1450.0,0.0,0.8866491865581476,2.8637671439031944,0.0014957518510113484,1.0,1.0,-5.197574282836456,351933.3021090959,1545786.4136678223,4.39227093430517,1545786.4136678223,4.39227093430517,0.7625229845266455,0.09178375869514523,3.628787028925657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787028925657,1.2786945261757594,1.2789930251632153,2.837884228517353,6013.136143455546,14750.280145791008,6484.531447451813,0.0004160349035276797,25708.499469858518,2621.5373720749203,19382.69844127793,1976.4851851833125,0.7539412583765474,0.7539412583765474,32739.767026303918,32395.05729023726,1.0133186606943159,0.8,4333.524850440814,4287.898129693729,1.0133186606943159,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271387705879,4.802442444546606,-1.0539889125536757,5.8564313571002815,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825249225339,0.00023343234690034073,198.9222128886045,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549418499295,0.0917837586951315,0.0917837586951315,0.0917837586951315,0.09178375533261379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42929108156,589.7528647731859,0.0,0.0917837586951315,0.09178375869514523,0.09178375869514523,0.375,0.375,0.5,6.009235218945542,-2.0350721513295866e-05,-2.0350721513295866e-05,-2.7398527890909463e-11,-2.7398527890909463e-11,-1.803874215511314e-05,-2.7398527890909463e-11,25939.328552367184,19779.334224368256,0.7625229845266455,0.7968703855669068,3.8782880555653625,0.795908691768787,0.5140453659404659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271096584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589801618,261.3691589801618,-11.780841019838192,244.9719152320913,277.76640272823215,119599.23358474768,119599.23137355882,0.002211188866620276,0.0,nan,277.76640272823215,4.616402728232174,271.207505229004,-1.9424947709959497,264.64860772977585,-8.50139227022413,258.08971023054767,-15.06028976945231,251.53081273131946,-21.61918726868052,244.9719152320913,-28.178084767908672,1.0,1.0,25762.5980482374,25762.5980482374,277.27987005633565,4.129870056335676,277.27987005633565,277.27987005633565,79990.10834414342,79990.1075769396,0.0007672038191230968,0.0,8575.796259387458,8575.796259387458,0.9047747790590343,3646.9309640702854,277.27987005633565,4.129870056335676,1.0,0.002,0.26271948147114693,0.0045622410400743,0.00040690922678671246,0.0015930907732142666,0.20345461339335622,0.20345461339335622,0.0,9.792514021889076e-16,0.9999999632441097,0.9999999632441097,0.0,0.09178375532155146,3.3735937687990998e-09,0.0,0.0,0.0,1601652.148226042,267.9524437558783,0.0,1.0,1279917.7981839352,2616.7981690857587,,,,,,,,,,,,,,,,,,,2.0,14750.280145791008,1450.0,0.375,6.1796691888313084,3.5
3907.0,-30.00000076788696,4.802442467050115,34.89835267868414,28.37185951592403,6.438318882981002,-26.35616880280016,-39.86624839073045,2.794486917894207,-5.197556222049343,-5.19755622206582,39.79670541984132,37569.03496437748,20599.997299578823,20599.997299578823,58169.03226395631,80000.19087834777,79990.1076428256,20599.997299578823,100590.10494240443,100590.10494240443,100590.10494240443,126529.43350446642,123829.92258133017,2699.510923136242,0.0,93290.66950266165,50859.513588691465,47145.72879330021,25939.328562061986,73085.0573553622,19779.33423225822,1450.0,0.0,0.8866491866507309,2.8637671462349994,0.0014957518510113484,1.0,1.0,-5.197573730479405,351933.30241237115,1545786.413904748,4.392270931193383,1545786.413904748,4.392270931193383,0.7625229845458231,0.09178375867976578,3.628787028333004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787028333004,1.2786945260547955,1.2789930250422232,2.8378842283223324,6013.13614304232,14750.280125212046,6484.531438673793,0.00041603490248092394,25708.49949976745,2621.537375124783,19382.698415039842,1976.4851825077722,0.7539412564788222,0.7539412564788222,32739.767022026277,32395.05729023726,1.0133186605288207,0.8,4333.524849874613,4287.898129693729,1.0133186605288207,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727138802165,4.802442467050115,-1.0539888903283705,5.856431357378486,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825254288985,0.00023343234678213678,198.92221289258478,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494184083994,0.09178375867970404,0.09178375867970404,0.09178375867970404,0.09178375541693216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4297937839,589.752864607705,0.0,0.09178375867970404,0.09178375867976578,0.09178375867976578,0.375,0.375,0.5,6.009235121053079,-1.9789998589203606e-05,-1.9789998589203606e-05,1.6484591469634324e-11,1.6484591469634324e-11,-1.750841357761601e-05,1.6484591469634324e-11,25939.328562061986,19779.33423225822,0.7625229845458231,0.7968703830858236,3.878288057350148,0.7959086900776509,0.5140453647276377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952711263172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589942318,261.3691589942318,-11.780841005768195,244.97191522892132,277.76640275954225,119599.23364875204,119599.2314963758,0.002152376221165072,0.0,nan,277.76640275954225,4.616402759542268,271.20750525341805,-1.9424947465819287,264.6486077472939,-8.501392252706069,258.0897102411697,-15.060289758830265,251.53081273504552,-21.619187264954462,244.97191522892132,-28.17808477107866,1.0,1.0,25762.5980482374,25762.5980482374,277.2798700860469,4.129870086046935,277.2798700860469,277.2798700860469,79990.1084667537,79990.1076428256,0.0008239281014539301,0.0,8575.796259387458,8575.796259387458,0.9047747790956053,3646.930963474669,277.2798700860469,4.129870086046935,1.0,0.002,0.262719484745102,0.004562241029201164,0.0004069092318761207,0.0015930907681203075,0.20345461593806033,0.20345461593806033,0.0,-3.571795637036246e-15,0.9999999643296336,0.9999999643296336,0.0,0.09178375540580547,3.27396030519792e-09,0.0,0.0,0.0,1601652.148251503,267.95244377795063,0.0,1.0,1279917.7981080287,2616.7981693960714,,,,,,,,,,,,,,,,,,,2.0,14750.280125212046,1450.0,0.375,6.1796691888313084,3.5
3908.0,-30.0000007726991,4.802442489545963,34.89835268104746,28.371859550848626,6.438318915734881,-26.356168803855685,-39.86624839073045,2.7944869468914724,-5.19755620001979,-5.197556200016316,39.796705425512,37569.03495374839,20599.99730049829,20599.99730049829,58169.03225424668,80000.19094606045,79990.10771078388,20599.99730049829,100590.10501128217,100590.10501128217,100590.10501128217,126529.43358308772,123829.92270268961,2699.5108803981084,0.0,93290.66958632108,50859.51359400901,47145.72888034674,25939.328571805552,73085.0574521523,19779.334240195218,1450.0,0.0,0.8866491867424892,2.8637671485622818,0.0014957518510113484,1.0,1.0,-5.197573177356674,351933.30271505815,1545786.4141488469,4.392270928109321,1545786.4141488469,4.392270928109321,0.7625229845653805,0.09178375866489223,3.628787028945891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787028945891,1.2786945259204254,1.2789930249078219,2.837884229099855,6013.136144689797,14750.280104742036,6484.531428922955,0.00041603490096047714,25708.49951847977,2621.5373770329084,19382.698385893935,1976.4851795357167,0.7539412547963475,0.7539412547963475,32739.76702644996,32395.05729023726,1.013318660699966,0.8,4333.524850460144,4287.898129693729,1.013318660699966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388318348,4.802442489545963,-1.0539888680939207,5.856431357639884,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825259297476,0.00023343234666522037,198.92221289652164,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494185023984,0.09178375866493045,0.09178375866493045,0.09178375866493045,0.09178375550102016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.430282662,589.7528644467926,0.0,0.09178375866493045,0.09178375866489223,0.09178375866489223,0.375,0.375,0.5,6.009235026140064,-1.923524223457207e-05,-1.923524223457207e-05,-3.467448550509289e-12,-3.467448550509289e-12,-1.6977340351331804e-05,-3.467448550509289e-12,25939.328571805552,19779.334240195218,0.7625229845653805,0.7968703813890868,3.8782880585392228,0.7959086888907365,0.514045363901428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952711553608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915900828376,261.36915900828376,-11.780840991716218,244.97191522579428,277.7664027907733,119599.23379087317,119599.23164125605,0.002149617118945544,0.0,nan,277.7664027907733,4.61640279077335,271.2075052777775,-1.9424947222224773,264.64860776478173,-8.501392235218248,258.0897102517859,-15.060289748214075,251.53081273879008,-21.619187261209902,244.97191522579428,-28.1780847742057,1.0,1.0,25762.5980482374,25762.5980482374,277.27987011602085,4.129870116020868,277.27987011602085,277.27987011602085,79990.10849325564,79990.10771078388,0.0007824717613402754,0.0,8575.796259387458,8575.796259387458,0.9047747790577857,3646.9309640906204,277.27987011602085,4.129870116020868,1.0,0.002,0.2627194879192791,0.004562241018790979,0.00040690923681095404,0.0015930907631905215,0.20345461840547702,0.20345461840547702,0.0,1.4753823163182744e-15,0.9999999654168127,0.9999999654168127,0.0,0.09178375549071731,3.174174918278416e-09,0.0,0.0,0.0,1601652.1482769141,267.9524437999802,0.0,1.0,1279917.7980322689,2616.7981697057835,,,,,,,,,,,,,,,,,,,2.0,14750.280104742036,1450.0,0.375,6.1796691888313084,3.5
3909.0,-30.00000077752012,4.802442512045205,34.89835268345236,28.371859585773223,6.438318951891867,-26.35616880457894,-39.86624839073045,2.794486978950667,-5.197556177250476,-5.197556177319363,39.796705431437495,37569.03495552475,20599.99730009101,20599.99730009101,58169.03225561576,80000.19099876072,79990.1077840386,20599.99730009101,100590.10508412961,100590.10508412961,100590.10508412961,126529.43366602503,123829.92282699831,2699.5108390267155,0.0,93290.66966067658,50859.5136174405,47145.72893692897,25939.328581895414,73085.05751882438,19779.334248417552,1450.0,0.0,0.8866491868371393,2.8637671509677527,0.0014957518510113484,1.0,1.0,-5.19757261484267,351933.3030279143,1545786.414403404,4.392270924928059,1545786.414403404,4.392270924928059,0.7625229845857582,0.09178375865054335,3.628787030777695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787030777695,1.278694525771867,1.2789930247592287,2.8378842308621177,6013.1361484238205,14750.28008428014,6484.531418142489,0.00041603489895472313,25708.49952599263,2621.5373777990067,19382.698353670403,1976.4851762498308,0.753941253322602,0.753941253322602,32739.767039671537,32395.05729023726,1.013318661211487,0.8,4333.524852210187,4287.898129693729,1.013318661211487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472713881869225,4.802442512045205,-1.0539888454788917,5.856431357524096,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825264315062,0.00023343234654809163,198.92221290046572,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494187833433,0.09178375865051433,0.09178375865051433,0.09178375865051433,0.09178375558791348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4307580753,589.7528642903314,0.0,0.09178375865051433,0.09178375865054335,0.09178375865054335,0.375,0.375,0.5,6.009234934253329,-1.8683659845919465e-05,-1.8683659845919465e-05,6.889422365929931e-11,6.889422365929931e-11,-1.6437523299828172e-05,6.889422365929931e-11,25939.328581895414,19779.334248417552,0.7625229845857582,0.796870380470396,3.878288059046622,0.7959086881833988,0.5140453634567937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952711840872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691590226296,261.3691590226296,-11.78084097737036,244.97191522273175,277.7664028225275,119599.23400821922,119599.23181365567,0.002194563560769292,0.0,nan,277.7664028225275,4.616402822527505,271.20750530256834,-1.9424946974316413,264.6486077826092,-8.501392217390787,258.08971026265004,-15.060289737349933,251.5308127426909,-21.61918725730908,244.97191522273175,-28.178084777268225,1.0,1.0,25762.5980482374,25762.5980482374,277.2798701472598,4.129870147259851,277.2798701472598,277.2798701472598,79990.10853580227,79990.1077840386,0.0007517636695411056,0.0,8575.796259387458,8575.796259387458,0.9047747789447497,3646.9309659315836,277.2798701472598,4.129870147259851,1.0,0.002,0.26271949099203745,0.004562241008923615,0.0004069092415893296,0.0015930907584067882,0.2034546207946648,0.2034546207946648,0.0,-3.882311139236094e-15,0.9999999665217023,0.9999999665217023,0.0,0.09178375557777935,3.0727639951757128e-09,0.0,0.0,0.0,1601652.1483031781,267.9524438227495,0.0,1.0,1279917.7979539644,2616.798170025903,,,,,,,,,,,,,,,,,,,2.0,14750.28008428014,1450.0,0.375,6.1796691888313084,3.5
3910.0,-30.00000078221715,4.802442534527835,34.89835268588745,28.371859655622416,6.4383189807704495,-26.356168805918383,-39.86624839073045,2.794487004471679,-5.197556155788732,-5.197556155804345,39.79670543711806,37569.03493072627,20599.99730208429,20599.99730208429,58169.03223281057,80000.1910843423,79990.10785045156,20599.99730208429,100590.10515253585,100590.10515253585,100590.10515253585,126529.43374397531,123829.92294501791,2699.510798957401,0.0,93290.66975553312,50859.51360191709,47145.729059573365,25939.328591439466,73085.05765101283,19779.334256200797,1450.0,0.0,0.8866491869260161,2.863767153235106,0.0014957518510113484,1.0,1.0,-5.197572079772783,351933.3033228058,1545786.414647347,4.3922709219408445,1545786.414647347,4.3922709219408445,0.762522984605253,0.0917837586367285,3.6287870299663982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870299663982,1.2786945256536053,1.2789930246409393,2.8378842304901104,6013.136147635581,14750.280063725058,6484.5314095605845,0.0004160348979965994,25708.499557880357,2621.5373810506503,19382.698328018516,1976.4851736340663,0.7539412513896475,0.7539412513896475,32739.767033815766,32395.05729023726,1.013318660984937,0.8,4333.524851435102,4287.898129693729,1.013318660984937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271388830122,4.802442534527835,-1.0539888235629364,5.856431358090772,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825269203709,0.0002334323464339728,198.9222129043084,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494186589142,0.09178375863677048,0.09178375863677048,0.09178375863677048,0.09178375566978247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4312182641,589.7528641388784,0.0,0.09178375863677048,0.0917837586367285,0.0917837586367285,0.375,0.375,0.5,6.0092348452537365,-1.8139322889965115e-05,-1.8139322889965115e-05,1.5631940186722204e-11,1.5631940186722204e-11,-1.5923968419429002e-05,1.5631940186722204e-11,25939.328591439466,19779.334256200797,0.762522984605253,0.7968703778714298,3.8782880609957964,0.7959086864318078,0.5140453621877334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712128664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915903656546,261.36915903656546,-11.780840963434514,244.9719152196773,277.7664028534536,119599.23406032294,119599.23192848025,0.002131842697100713,0.0,nan,277.7664028534536,4.6164028534536214,271.20750532669837,-1.94249467330161,264.6486077999431,-8.501392200056898,258.0897102731878,-15.060289726812186,251.53081274643256,-21.619187253567418,244.9719152196773,-28.178084780322678,1.0,1.0,25762.5980482374,25762.5980482374,277.27987017651907,4.129870176519091,277.27987017651907,277.27987017651907,79990.10865627753,79990.10785045156,0.0008058259700192139,0.0,8575.796259387458,8575.796259387458,0.9047747789948127,3646.9309651162303,277.27987017651907,4.129870176519091,1.0,0.002,0.26271949396830774,0.004562240999306216,0.0004069092462171595,0.0015930907537871752,0.20345462310857976,0.20345462310857976,0.0,4.334640285597047e-15,0.9999999675730884,0.9999999675730884,0.0,0.09178375566046466,2.9762638276587676e-09,0.0,0.0,0.0,1601652.1483279339,267.95244384421125,0.0,1.0,1279917.7978801567,2616.798170327645,,,,,,,,,,,,,,,,,,,2.0,14750.280063725058,1450.0,0.375,6.1796691888313084,3.5
3911.0,-30.000000786848325,4.802442556995123,34.89835268835281,28.371859690547012,6.438319012587904,-26.356168806904687,-39.86624839073045,2.7944870326442963,-5.197556134237061,-5.197556134230827,39.79670544286083,37569.03491755546,20599.99730392545,20599.99730392545,58169.03222148091,80000.19115573143,79990.10791784144,20599.99730392545,100590.10522176689,100590.10522176689,100590.10522176689,126529.43382279963,123829.92306262096,2699.510760178668,0.0,93290.66984134188,50859.51360316591,47145.729153528846,25939.328601032747,73085.0577545616,19779.334264026333,1450.0,0.0,0.8866491870151666,2.8637671555119493,0.0014957518510113484,1.0,1.0,-5.197571548690178,351933.3036189319,1545786.414893477,4.392270918944435,1545786.414893477,4.392270918944435,0.7625229846249313,0.09178375862341355,3.6287870302736764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870302736764,1.2786945255230568,1.2789930245103605,2.8378842310201504,6013.136148758673,14750.280043295512,6484.531400087062,0.0004160348966004793,25708.499579350097,2621.537383239954,19382.698299701522,1976.4851707465366,0.7539412496585501,0.7539412496585501,32739.767036033638,32395.05729023726,1.0133186610707428,0.8,4333.524851728665,4287.898129693729,1.0133186610707428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271389424236,4.802442556995123,-1.0539888016190782,5.856431358614201,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825274023733,0.00023343234632145589,198.92221290809718,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494187060417,0.09178375862341225,0.09178375862341225,0.09178375862341225,0.09178375575198397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43166485743,589.7528639919104,0.0,0.09178375862341225,0.09178375862341355,0.09178375862341355,0.375,0.375,0.5,6.009234759114054,-1.7601958063551137e-05,-1.7601958063551137e-05,-6.252776074688882e-12,-6.252776074688882e-12,-1.541445936936725e-05,-6.252776074688882e-12,25939.328601032747,19779.334264026333,0.7625229846249313,0.7968703760040039,3.878288062384606,0.795908685149124,0.5140453612792089,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712409055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369159050439,261.369159050439,-11.780840949560968,244.97191521666753,277.76640288421044,119599.23418531721,119599.23206300674,0.002122310477193804,0.0,nan,277.76640288421044,4.6164028842104585,271.2075053507018,-1.942494649298169,264.64860781719324,-8.50139218280674,258.08971028368467,-15.06028971631531,251.5308127501761,-21.61918724982388,244.97191521666753,-28.17808478333245,1.0,1.0,25762.5980482374,25762.5980482374,277.2798702059508,4.129870205950795,277.2798702059508,277.2798702059508,79990.10867949904,79990.10791784144,0.0007616576040163636,0.0,8575.796259387458,8575.796259387458,0.9047747789758513,3646.9309654250446,277.2798702059508,4.129870205950795,1.0,0.002,0.26271949684883944,0.004562240990097127,0.00040690925069678153,0.0015930907493048605,0.20345462534839076,0.20345462534839076,0.0,1.641915770012048e-15,0.9999999686161287,0.9999999686161287,0.0,0.09178375574288389,2.880529666189989e-09,0.0,0.0,0.0,1601652.1483527932,267.9524438657629,0.0,1.0,1279917.7978060376,2616.798170630648,,,,,,,,,,,,,,,,,,,2.0,14750.280043295512,1450.0,0.375,6.1796691888313084,3.5
