time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3912.0,-30.00000079147043,4.802442579455974,34.898352690855,28.37185972547161,6.438319047467142,-26.356168807576665,-39.86624839073045,2.794487063573373,-5.1975561121411715,-5.197556112144912,39.79670544885361,37569.03491574163,20599.99730469782,20599.99730469782,58169.03222043945,80000.19121335962,79990.10799026013,20599.99730469782,100590.10529495796,100590.10529495796,100590.10529495796,126529.43390587185,123829.92318316006,2699.510722711786,0.0,93290.66991856987,50859.513620951984,47145.72921957543,25939.32861091388,73085.0578304893,19779.334272091735,1450.0,0.0,0.8866491871061286,2.8637671578462456,0.0014957518510113484,1.0,1.0,-5.19757100774973,351933.30392253125,1545786.4151510021,4.392270915887136,1545786.4151510021,4.392270915887136,0.7625229846453948,0.09178375861053367,3.62878703169134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878703169134,1.278694525379735,1.2789930243670053,2.837884232446914,6013.136151781814,14750.28002289776,6484.531389686595,0.0004160348947637849,25708.499590588555,2621.5373843859584,19382.69826861383,1976.4851675764742,0.7539412481197271,0.7539412481197271,32739.76704626603,32395.05729023726,1.0133186614666174,0.8,4333.524853083053,4287.898129693729,1.0133186614666174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271389673466,4.802442579455974,-1.0539887793778053,5.856431358833779,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825278834371,0.00023343234620915807,198.92221291187855,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189234697,0.09178375861053724,0.09178375861053724,0.09178375861053724,0.09178375583621434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43209853134,589.7528638492149,0.0,0.09178375861053724,0.09178375861053367,0.09178375861053367,0.375,0.375,0.5,6.009234675883269,-1.706846182969457e-05,-1.706846182969457e-05,3.751665644813329e-12,3.751665644813329e-12,-1.4895604806497431e-05,3.751665644813329e-12,25939.32861091388,19779.334272091735,0.7625229846453948,0.7968703748491931,3.878288063158669,0.7959086843080084,0.5140453607203516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712685516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691590645406,261.3691590645406,-11.780840935459366,244.97191521372366,277.7664029153576,119599.23437914839,119599.2322219292,0.0021572192233392466,0.0,nan,277.7664029153576,4.616402915357639,271.20750537503085,-1.9424946249691288,264.6486078347041,-8.501392165295897,258.08971029437726,-15.060289705622722,251.53081275405046,-21.61918724594952,244.97191521372366,-28.178084786276315,1.0,1.0,25762.5980482374,25762.5980482374,277.2798702364812,4.129870236481224,277.2798702364812,277.2798702364812,79990.10871751406,79990.10799026013,0.000727253922377713,0.0,8575.796259387458,8575.796259387458,0.9047747788883711,3646.9309668497967,277.2798702364812,4.129870236481224,1.0,0.002,0.26271949963188407,0.004562240981411891,0.00040690925502587027,0.001593090744973507,0.20345462751293514,0.20345462751293514,0.0,-6.227657278756737e-16,0.9999999696782343,0.9999999696782343,0.0,0.09178375582748806,2.783045619420292e-09,0.0,0.0,0.0,1601652.148378281,267.9524438878588,0.0,1.0,1279917.7977300505,2616.7981709412948,,,,,,,,,,,,,,,,,,,2.0,14750.28002289776,1450.0,0.375,6.1796691888313084,3.5
3913.0,-30.000000796053214,4.802442601908233,34.898352693393164,28.371859795320802,6.438319080738105,-26.35616880837408,-39.86624839073045,2.794487093058987,-5.197556090197963,-5.197556090193209,39.7967054548953,37569.03490787744,20599.997305728964,20599.997305728964,58169.032213606406,80000.19127866557,79990.10806292744,20599.997305728964,100590.1053686564,100590.1053686564,100590.1053686564,126529.43398941925,123829.9233028736,2699.510686545644,0.0,93290.67000065936,50859.513629871224,47145.729300875704,25939.32862076286,73085.05792163857,19779.33428013556,1450.0,0.0,0.8866491871961159,2.86376716016444,0.0014957518510113484,1.0,1.0,-5.197570472361747,351933.3042240359,1545786.4154108567,4.392270912862599,1545786.4154108567,4.392270912862599,0.7625229846659718,0.09178375859816376,3.628787032504114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032504114,1.2786945252431021,1.2789930242303404,2.8378842333857794,6013.136153771156,14750.280002439344,6484.531379771541,0.0004160348931643943,25708.49960745212,2621.537386105563,19382.69823897707,1976.4851645543658,0.7539412464723773,0.7539412464723773,32739.76705213246,32395.05729023726,1.01331866169358,0.8,4333.52485385955,4287.898129693729,1.01331866169358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271390006199,4.802442601908233,-1.0539887572186943,5.856431359126927,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825283604173,0.00023343234609781352,198.92221291562777,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494190481253,0.09178375859818567,0.09178375859818567,0.09178375859818567,0.09178375591982774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43251844123,589.752863711061,0.0,0.09178375859818567,0.09178375859816376,0.09178375859816376,0.375,0.375,0.5,6.009234595534157,-1.6538938496069022e-05,-1.6538938496069022e-05,-4.774847184307873e-12,-4.774847184307873e-12,-1.4382168558313424e-05,-4.774847184307873e-12,25939.32862076286,19779.33428013556,0.7625229846659718,0.796870373308227,3.878288064243505,0.795908683221883,0.5140453599716479,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952712961435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915907868644,261.36915907868644,-11.78084092131354,244.97191521082598,277.7664029465469,119599.23453355218,119599.23236959091,0.0021639612620766822,0.0,nan,277.7664029465469,4.616402946546941,271.20750539940275,-1.9424946005972288,264.6486078522585,-8.501392147741456,258.08971030511435,-15.060289694885626,251.53081275797015,-21.619187242029824,244.97191521082598,-28.178084789173994,1.0,1.0,25762.5980482374,25762.5980482374,277.27987026690647,4.129870266906494,277.27987026690647,277.27987026690647,79990.10886108133,79990.10806292744,0.0007981538947205991,0.0,8575.796259387458,8575.796259387458,0.9047747788382168,3646.930967666635,277.27987026690647,4.129870266906494,1.0,0.002,0.2627195023184608,0.004562240973138727,0.0004069092592054191,0.0015930907407950062,0.20345462960270955,0.20345462960270955,0.0,4.2544093248331194e-16,0.9999999707292856,0.9999999707292856,0.0,0.09178375591158758,2.6865761852046456e-09,0.0,0.0,0.0,1601652.1484035924,267.952443909802,0.0,1.0,1279917.7976545878,2616.798171249801,,,,,,,,,,,,,,,,,,,2.0,14750.280002439344,1450.0,0.375,6.1796691888313084,3.5
3914.0,-30.000000800536743,4.80244262433979,34.898352695959865,28.3718598302454,6.438319110636119,-26.35616880941944,-39.86624839073045,2.794487119518849,-5.1975560689757,-5.197556068967588,39.79670546079443,37569.034888025795,20599.997308213195,20599.997308213195,58169.032196238986,80000.19135887094,79990.1081314663,20599.997308213195,100590.1054396795,100590.1054396795,100590.1054396795,126529.43406998031,123829.92341834596,2699.510651634352,0.0,93290.67009196518,50859.51362112014,47145.729412050045,25939.328630300824,73085.05804235087,19779.334287928734,1450.0,0.0,0.8866491872830018,2.863767162406399,0.0014957518510113484,1.0,1.0,-5.197569956337418,351933.30451562646,1545786.4156638514,4.392270909942301,1545786.4156638514,4.392270909942301,0.7625229846860284,0.09178375858632315,3.628787032110966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032110966,1.2786945251204904,1.2789930241077,2.8378842333504384,6013.136153696273,14750.279981970241,6484.531370873941,0.00041603489204497285,25708.499635398945,2621.537388955346,19382.69821238155,1976.4851618423775,0.7539412446182906,0.7539412446182906,32739.767049294802,32395.05729023726,1.0133186615837957,0.8,4333.524853483949,4287.898129693729,1.0133186615837957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271390807817,4.80244262433979,-1.0539887354933857,5.856431359833175,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825288270521,0.00023343234598888397,198.92221291929573,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549418987828,0.09178375858631549,0.09178375858631549,0.09178375858631549,0.09178375600067677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4329241451,589.7528635775841,0.0,0.09178375858631549,0.09178375858632315,0.09178375858632315,0.375,0.375,0.5,6.009234517965369,-1.601610216539484e-05,-1.601610216539484e-05,-8.128608897095546e-12,-8.128608897095546e-12,-1.3887369846088404e-05,-8.128608897095546e-12,25939.328630300824,19779.334287928734,0.7625229846860284,0.7968703710080572,3.8782880660052554,0.7959086816696727,0.5140453588509916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713235008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915909257067,261.36915909257067,-11.780840907429308,244.97191520795252,277.7664029771888,119599.23461343734,119599.23248948793,0.0021239494489686587,0.0,nan,277.7664029771888,4.616402977188841,271.20750542334156,-1.9424945766584187,264.6486078694943,-8.501392130505678,258.08971031564704,-15.060289684352938,251.53081276179978,-21.619187238200197,244.97191520795252,-28.178084792047457,1.0,1.0,25762.5980482374,25762.5980482374,277.2798702961242,4.129870296124238,277.2798702961242,277.2798702961242,79990.10887339052,79990.1081314663,0.0007419242174364626,0.0,8575.796259387458,8575.796259387458,0.904774778862477,3646.930967271521,277.2798702961242,4.129870296124238,1.0,0.002,0.26271950491207074,0.0045622409651549685,0.0004069092632403689,0.0015930907367599691,0.20345463162018446,0.20345463162018446,0.0,3.378373969464832e-16,0.999999971742175,0.999999971742175,0.0,0.09178375599271377,2.5936093851152264e-09,0.0,0.0,0.0,1601652.148428073,267.9524439310243,0.0,1.0,1279917.7975816051,2616.7981715481533,,,,,,,,,,,,,,,,,,,2.0,14750.279981970241,1450.0,0.375,6.1796691888313084,3.5
3915.0,-30.00000080503122,4.802442646763623,34.89835269856393,28.371859865169995,6.438319146463846,-26.356168809881733,-39.86624839073045,2.7944871513143474,-5.197556047004582,-5.1975560469936255,39.79670546700522,37569.03489021614,20599.99730913993,20599.99730913993,58169.03219935607,80000.19141214887,79990.10820657929,20599.99730913993,100590.10551571922,100590.10551571922,100590.10551571922,126529.43415593327,123829.92353792454,2699.5106180087246,0.0,93290.6701664349,50859.51364450207,47145.72946881425,25939.32864021405,73085.0581090283,19779.334296033914,1450.0,0.0,0.886649187372579,2.8637671647275824,0.0014957518510113484,1.0,1.0,-5.197569425627989,351933.30481751915,1545786.41593026,4.392270906931543,1545786.41593026,4.392270906931543,0.762522984707082,0.09178375857489646,3.6287870338815065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870338815065,1.2786945249731538,1.278993023960329,2.8378842350620785,6013.136157323033,14750.279961589817,6484.531360182148,0.0004160348900687143,25708.499643377305,2621.5373897689124,19382.698180423064,1976.4851585835188,0.7539412431412031,0.7539412431412031,32739.767062074192,32395.05729023726,1.0133186620782093,0.8,4333.524855175464,4287.898129693729,1.0133186620782093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271391106859,4.802442646763623,-1.0539887133330161,5.856431360096639,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825292948346,0.0002334323458796865,198.92221292297273,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494192593769,0.09178375857488273,0.09178375857488273,0.09178375857488273,0.09178375608434353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4333175099,589.7528634481914,0.0,0.09178375857488273,0.09178375857489646,0.09178375857489646,0.375,0.375,0.5,6.0092344432477836,-1.549634896491625e-05,-1.549634896491625e-05,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.337863437811393e-05,-1.0970779840135947e-11,25939.32864021405,19779.334296033914,0.762522984707082,0.7968703700950718,3.878288066612762,0.7959086809861943,0.5140453584119842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713502651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915910677897,261.36915910677897,-11.780840893221011,244.97191520515088,277.76640300840705,119599.23482892664,119599.23265540127,0.0021735253660876805,0.0,nan,277.76640300840705,4.616403008407076,271.2075054477558,-1.9424945522441703,264.64860788710456,-8.501392112895417,258.0897103264533,-15.060289673546663,251.5308127658021,-21.61918723419788,244.97191520515088,-28.1780847948491,1.0,1.0,25762.5980482374,25762.5980482374,277.2798703268569,4.129870326856917,277.2798703268569,277.2798703268569,79990.10891659174,79990.10820657929,0.0007100124494172633,0.0,8575.796259387458,8575.796259387458,0.9047747787532215,3646.930969050914,277.2798703268569,4.129870326856917,1.0,0.002,0.2627195074100942,0.004562240957717561,0.0004069092671279022,0.0015930907328716428,0.2034546335639511,0.2034546335639511,0.0,-4.549312315749177e-16,0.9999999727835926,0.9999999727835926,0.0,0.0917837560768723,2.498024161492032e-09,0.0,0.0,0.0,1601652.1484534158,267.9524439529954,0.0,1.0,1279917.7975060453,2616.7981718570604,,,,,,,,,,,,,,,,,,,2.0,14750.279961589817,1450.0,0.375,6.1796691888313084,3.5
3916.0,-30.000000809459102,4.802442669171251,34.898352701200146,28.371859935019188,6.438319178105046,-26.356168810702698,-39.86624839073045,2.794487179348633,-5.19755602557683,-5.197556025530038,39.796705473140186,37569.03487689653,20599.99731108465,20599.99731108465,58169.03218798118,80000.19148472862,79990.10827909352,20599.99731108465,100590.10559017817,100590.10559017817,100590.10559017817,126529.43424009674,123829.92365445958,2699.5105856371706,0.0,93290.67025301284,50859.513645180734,47145.72956425789,25939.32864991858,73085.05821417648,19779.334303972228,1450.0,0.0,0.8866491874595926,2.8637671669913134,0.0014957518510113484,1.0,1.0,-5.197568909336326,351933.30511194025,1545786.416194177,4.392270904006954,1545786.416194177,4.392270904006954,0.7625229847278376,0.09178375856396212,3.6287870341115265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870341115265,1.2786945248432462,1.278993023830391,2.837884235530277,6013.136158315089,14750.279941118164,6484.53135075513,0.0004160348887007612,25708.49966560635,2621.537392035644,19382.698152245077,1976.4851557101638,0.7539412413932451,0.7539412413932451,32739.76706373442,32395.05729023726,1.013318662142441,0.8,4333.524855395217,4287.898129693729,1.013318662142441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271391734389,4.802442669171251,-1.053988691478259,5.85643136064951,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825297556799,0.0002334323457721084,198.92221292659517,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494192946552,0.09178375856399722,0.09178375856399722,0.09178375856399722,0.09178375616590356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43369699846,589.7528633233711,0.0,0.09178375856399722,0.09178375856396212,0.09178375856396212,0.375,0.375,0.5,6.0092343713095415,-1.4981416029513639e-05,-1.4981416029513639e-05,-4.6782133722444996e-11,-4.6782133722444996e-11,-1.2883806277841359e-05,-4.6782133722444996e-11,25939.32864991858,19779.334303972228,0.7625229847278376,0.7968703681993364,3.8782880680348306,0.7959086796854737,0.514045357490174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952713770954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591208779,261.3691591208779,-11.780840879122081,244.97191520238144,277.76640303937427,119599.23494652772,119599.23278973655,0.002156791203396472,0.0,nan,277.76640303937427,4.6164030393742905,271.2075054719757,-1.9424945280242696,264.64860790457715,-8.50139209542283,258.0897103371786,-15.06028966282139,251.53081276978003,-21.61918723021995,244.97191520238144,-28.17808479761854,1.0,1.0,25762.5980482374,25762.5980482374,277.27987035677614,4.129870356776166,277.27987035677614,277.27987035677614,79990.10905216208,79990.10827909352,0.0007730685611022636,0.0,8575.796259387458,8575.796259387458,0.9047747787390276,3646.9309692820843,277.27987035677614,4.129870356776166,1.0,0.002,0.26271950981514236,0.004562240950610692,0.0004069092708709748,0.0015930907291306971,0.2034546354354874,0.2034546354354874,0.0,1.6718397499726478e-15,0.9999999737966084,0.9999999737966084,0.0,0.09178375615891636,2.4050457652039473e-09,0.0,0.0,0.0,1601652.1484781324,267.95244397442315,0.0,1.0,1279917.7974323551,2616.798172158317,,,,,,,,,,,,,,,,,,,2.0,14750.279941118164,1450.0,0.375,6.1796691888313084,3.5
3917.0,-30.000000813818634,4.802442691558076,34.8983527038656,28.371859969943785,6.438319209528194,-26.35616881148395,-39.86624839073045,2.794487207193486,-5.197556004368835,-5.197556004355057,39.79670547925569,37569.03486322662,20599.99731358105,20599.99731358105,58169.03217680767,80000.1915578848,79990.10835047584,20599.99731358105,100590.1056640569,100590.1056640569,100590.1056640569,126529.43432358225,123829.92376908677,2699.5105544954745,0.0,93290.6703398585,50859.51364520031,47145.72966073131,25939.328659525352,73085.05832025666,19779.334311833332,1450.0,0.0,0.8866491875456715,2.8637671692318296,0.0014957518510113484,1.0,1.0,-5.197568403028242,351933.3054033418,1545786.416455889,4.392270901113785,1545786.416455889,4.392270901113785,0.7625229847484905,0.09178375855354545,3.6287870342857413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870342857413,1.2786945247142165,1.2789930237013314,2.8378842359528846,6013.136159210545,14750.279920682837,6484.531341391802,0.00041603488735731563,25708.499688304528,2621.5373943502145,19382.698124257462,1976.4851528562212,0.7539412396389339,0.7539412396389339,32739.76706499187,32395.05729023726,1.0133186621910897,0.8,4333.524855561655,4287.898129693729,1.0133186621910897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271392539933,4.802442691558076,-1.053988669801143,5.856431361359219,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825302094171,0.00023343234566618963,198.92221293016175,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494193213746,0.09178375855348478,0.09178375855348478,0.09178375855348478,0.09178375624662279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43406315456,589.7528632029432,0.0,0.09178375855348478,0.09178375855354545,0.09178375855354545,0.375,0.375,0.5,6.00923430209537,-1.4472310624569218e-05,-1.4472310624569218e-05,-1.375610736431554e-11,-1.375610736431554e-11,-1.2398673163716012e-05,-1.375610736431554e-11,25939.328659525352,19779.334311833332,0.7625229847484905,0.7968703662787655,3.8782880695150066,0.7959086783773588,0.5140453565570157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714035276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915913487366,261.36915913487366,-11.780840865126322,244.9719151996482,277.7664030700991,119599.23506182952,119599.23292081323,0.002141016301352032,0.0,nan,277.7664030700991,4.616403070099125,271.20750549600893,-1.9424945039910426,264.64860792191877,-8.50139207808121,258.0897103478286,-15.060289652171377,251.5308127737384,-21.619187226261573,244.9719151996482,-28.17808480035177,1.0,1.0,25762.5980482374,25762.5980482374,277.2798703862748,4.129870386274831,277.2798703862748,277.2798703862748,79990.10907295565,79990.10835047584,0.0007224798027891666,0.0,8575.796259387458,8575.796259387458,0.9047747787282772,3646.9309694571702,277.2798703862748,4.129870386274831,1.0,0.002,0.26271951212904004,0.004562240943851941,0.00040690927447268455,0.0015930907255242263,0.20345463723634227,0.20345463723634227,0.0,-3.0891088298456992e-15,0.9999999747896368,0.9999999747896368,0.0,0.09178375623964356,2.3139018927990166e-09,0.0,0.0,0.0,1601652.148502596,267.95244399563114,0.0,1.0,1279917.7973594207,2616.7981724564825,,,,,,,,,,,,,,,,,,,2.0,14750.279920682837,1450.0,0.375,6.1796691888313084,3.5
3918.0,-30.00000081815707,4.802442713928768,34.898352706564836,28.37186000486838,6.438319243465097,-26.356168811994873,-39.86624839073045,2.7944872373028575,-5.1975559829756435,-5.197555982924114,39.79670548556086,37569.03485900781,20599.997315516935,20599.997315516935,58169.03217452474,80000.1916195955,79990.10842538603,20599.997315516935,100590.10574090297,100590.10574090297,100590.10574090297,126529.43441018215,123829.92388558784,2699.5105245943073,0.0,93290.67041953633,50859.51365894844,47145.72973398654,25939.32866927917,73085.0584032657,19779.334319821417,1450.0,0.0,0.8866491876319034,2.8637671714919533,0.0014957518510113484,1.0,1.0,-5.197567890820949,351933.30569729325,1545786.4167269878,4.392270898215465,1545786.4167269878,4.392270898215465,0.7625229847697159,0.09178375854352193,3.6287870353796787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870353796787,1.278694524574693,1.2789930235617752,2.8378842371180486,6013.136161679387,14750.279900287807,6484.531331266987,0.00041603488564981506,25708.499702511577,2621.53739579893,19382.698093993713,1976.4851497701777,0.7539412380451019,0.7539412380451019,32739.76707288768,32395.05729023726,1.0133186624965655,0.8,4333.524856606767,4287.898129693729,1.0133186624965655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271393164609,4.802442713928768,-1.053988647980809,5.856431361909577,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825306609581,0.0002334323455607835,198.92221293371102,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494194891525,0.0917837585435556,0.0917837585435556,0.0917837585435556,0.09178375632798627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4344168594,589.7528630866332,0.0,0.0917837585435556,0.09178375854352193,0.09178375854352193,0.375,0.375,0.5,6.0092342356334765,-1.3966992696623493e-05,-1.3966992696623493e-05,-5.155698090675287e-11,-5.155698090675287e-11,-1.190789686233984e-05,-5.155698090675287e-11,25939.32866927917,19779.334319821417,0.7625229847697159,0.7968703649511005,3.8782880705103473,0.7959086774421397,0.514045355915445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714295521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915914901556,261.36915914901556,-11.780840850984418,244.97191519697108,277.76640310106,119599.23523468668,119599.2330713227,0.0021633639987329078,0.0,nan,277.76640310106,4.61640310106003,271.20750552024225,-1.9424944797577268,264.64860793942444,-8.50139206057554,258.0897103586066,-15.060289641393354,251.53081277778887,-21.61918722221111,244.97191519697108,-28.178084803028895,1.0,1.0,25762.5980482374,25762.5980482374,277.2798704164409,4.129870416440895,277.2798704164409,277.2798704164409,79990.10910680308,79990.10842538603,0.0006814170483266935,0.0,8575.796259387458,8575.796259387458,0.9047747786607732,3646.930970556577,277.2798704164409,4.129870416440895,1.0,0.002,0.2627195143507271,0.004562240937561223,0.00040690927793173134,0.0015930907220702776,0.20345463896586566,0.20345463896586566,0.0,2.0088097851811426e-15,0.9999999757943622,0.9999999757943622,0.0,0.09178375632183751,2.221684417747243e-09,0.0,0.0,0.0,1601652.1485272723,267.95244401702433,0.0,1.0,1279917.7972858471,2616.7981727572646,,,,,,,,,,,,,,,,,,,2.0,14750.279900287807,1450.0,0.375,6.1796691888313084,3.5
3919.0,-30.000000822403383,4.802442736273165,34.89835270929046,28.371860074717574,6.438319273465636,-26.356168812816477,-39.86624839073045,2.794487263878751,-5.197555962136221,-5.197555962111467,39.79670549172007,37569.03484058289,20599.99731867234,20599.99731867234,58169.032159255235,80000.19169894341,79990.10849634864,20599.99731867234,100590.10581502097,100590.10581502097,100590.10581502097,126529.43449380521,123829.92399791388,2699.510495891322,0.0,93290.67051017727,50859.51365181685,47145.729842622684,25939.328678784233,73085.05852140691,19779.33432760655,1450.0,0.0,0.8866491877158613,2.863767173693487,0.0014957518510113484,1.0,1.0,-5.1975673979042085,351933.3059836254,1545786.4169915214,4.3922708953935805,1545786.4169915214,4.3922708953935805,0.7625229847904298,0.0917837585340346,3.628787035052584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787035052584,1.2786945244515435,1.278993023438597,2.837884237135558,6013.136161716488,14750.27987985636,6484.531322330374,0.0004160348845064141,25708.499729807216,2621.5373985823107,19382.698067281577,1976.485147046298,0.7539412362055763,0.7539412362055763,32739.767070526774,32395.05729023726,1.0133186624052262,0.8,4333.524856294271,4287.898129693729,1.0133186624052262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271394182806,4.802442736273165,-1.05398862653347,5.856431362806635,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825311029067,0.0002334323454576166,198.92221293718498,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494194389859,0.09178375853401541,0.09178375853401541,0.09178375853401541,0.09178375640723656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4347569599,589.7528629748011,0.0,0.09178375853401541,0.0917837585340346,0.0917837585340346,0.375,0.375,0.5,6.009234171824457,-1.3468071244915336e-05,-1.3468071244915336e-05,-2.4726887204451486e-11,-2.4726887204451486e-11,-1.1435792714564741e-05,-2.4726887204451486e-11,25939.328678784233,19779.33432760655,0.7625229847904298,0.7968703627240942,3.878288072269835,0.795908675946634,0.5140453548323939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714554505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591629275,261.3691591629275,-11.780840837072503,244.97191519432,277.7664031315349,119599.23531872417,119599.23319053686,0.0021281872972884514,0.0,nan,277.7664031315349,4.616403131534923,271.20750554409193,-1.9424944559080473,264.64860795664896,-8.501392043351018,258.089710369206,-15.060289630793989,251.53081278176296,-21.619187218237016,244.97191519432,-28.178084805679987,1.0,1.0,25762.5980482374,25762.5980482374,277.2798704455282,4.1298704455282405,277.2798704455282,277.2798704455282,79990.10923587723,79990.10849634864,0.0007395285938400775,0.0,8575.796259387458,8575.796259387458,0.9047747786809573,3646.930970227847,277.2798704455282,4.1298704455282405,1.0,0.002,0.2627195164837111,0.004562240931544391,0.00040690928125292563,0.0015930907187445633,0.20345464062646282,0.20345464062646282,0.0,-2.5110122314764283e-15,0.9999999767607322,0.9999999767607322,0.0,0.09178375640104726,2.132987348248431e-09,0.0,0.0,0.0,1601652.1485513109,267.95244403786376,0.0,1.0,1279917.7972141828,2616.79817305024,,,,,,,,,,,,,,,,,,,2.0,14750.27987985636,1450.0,0.375,6.1796691888313084,3.5
3920.0,-30.00000082656122,4.802442758585514,34.89835271204054,28.371860144566767,6.438319303457697,-26.356168813559343,-39.86624839073045,2.7944872904558022,-5.197555941704081,-5.197555941666027,39.79670549787654,37569.03482288795,20599.99732251817,20599.99732251817,58169.03214540612,80000.19177748717,79990.10856638697,20599.99732251817,100590.10588890515,100590.10588890515,100590.10588890515,126529.43457705677,123829.92410869236,2699.510468364412,0.0,93290.67060013833,50859.513645538915,47145.7299495549,25939.32868815162,73085.05863770652,19779.3343352849,1450.0,0.0,0.8866491877977168,2.863767175852062,0.0014957518510113484,1.0,1.0,-5.197566913097546,351933.3062643697,1545786.4172563793,4.392270892642357,1545786.4172563793,4.392270892642357,0.7625229848110742,0.09178375852500141,3.628787034768985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787034768985,1.2786945243283885,1.2789930233154132,2.8378842371870956,6013.13616182569,14750.279859505828,6484.531313393377,0.0004160348833507209,25708.499756607343,2621.537401315163,19382.698040568295,1976.4851443223013,0.7539412343805377,0.7539412343805377,32739.767068479818,32395.05729023726,1.0133186623260326,0.8,4333.52485602333,4287.898129693729,1.0133186623260326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271395423791,4.802442758585514,-1.0539886053144638,5.856431363899977,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982531535658,0.0002334323453565967,198.9222129405865,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494193954901,0.09178375852502794,0.09178375852502794,0.09178375852502794,0.09178375648489237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4350843791,589.7528628671515,0.0,0.09178375852502794,0.09178375852500141,0.09178375852500141,0.375,0.375,0.5,6.009234110622563,-1.297594985771866e-05,-1.297594985771866e-05,-3.802824721788056e-11,-3.802824721788056e-11,-1.0971431493089767e-05,-3.802824721788056e-11,25939.32868815162,19779.3343352849,0.7625229848110742,0.7968703605413715,3.8782880740455234,0.7959086744906184,0.5140453537722838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952714807994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915917665846,261.36915917665846,-11.78084082334152,244.9719151917054,277.7664031616116,119599.23540763043,119599.2333071129,0.0021005175310179164,0.0,nan,277.7664031616116,4.616403161611629,271.2075055676304,-1.9424944323695854,264.6486079736491,-8.501392026350857,258.08971037966785,-15.060289620332128,251.53081278568663,-21.619187214313342,244.9719151917054,-28.178084808294585,1.0,1.0,25762.5980482374,25762.5980482374,277.27987047414064,4.1298704741406596,277.27987047414064,277.27987047414064,79990.1093672398,79990.10856638697,0.000800852823886089,0.0,8575.796259387458,8575.796259387458,0.9047747786984575,3646.93096994283,277.27987047414064,4.1298704741406596,1.0,0.002,0.2627195185294496,0.004562240925868971,0.00040690928443864777,0.0015930907155619644,0.20345464221932388,0.20345464221932388,0.0,6.123573870198129e-16,0.9999999777113345,0.9999999777113345,0.0,0.09178375647926391,2.0457374892354583e-09,0.0,0.0,0.0,1601652.1485748792,267.9524440582959,0.0,1.0,1279917.7971439143,2616.7981733375045,,,,,,,,,,,,,,,,,,,2.0,14750.279859505828,1450.0,0.375,6.1796691888313084,3.5
3921.0,-30.00000083067196,4.802442780870211,34.89835271481757,28.371860179491364,6.438319335560739,-26.356168814048708,-39.86624839073045,2.794487318937476,-5.197555920979369,-5.197555920992048,39.796705504153685,37569.03481346912,20599.99732583625,20599.99732583625,58169.032139305375,80000.19184597842,79990.10863879202,20599.99732583625,100590.10596462828,100590.10596462828,100590.10596462828,126529.43466227771,123829.92422026198,2699.510442015722,0.0,93290.67068371532,50859.51365120592,47145.73003612155,25939.328697649424,73085.05873377097,19779.334343072438,1450.0,0.0,0.8866491878807495,2.8637671780415097,0.0014957518510113484,1.0,1.0,-5.197566427131903,351933.3065491299,1545786.4175249515,4.392270889851568,1545786.4175249515,4.392270889851568,0.7625229848320942,0.09178375851641458,3.6287870352815714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870352815714,1.2786945241964078,1.2789930231834017,2.8378842378808753,6013.136163295726,14750.279839231713,6484.531303815908,0.00041603488188246356,25708.49977600753,2621.537403293432,19382.6980119406,1976.4851414030888,0.7539412326980477,0.7539412326980477,32739.767072179555,32395.05729023726,1.0133186624691697,0.8,4333.524856513038,4287.898129693729,1.0133186624691697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727139649448,4.802442780870211,-1.053988583973073,5.856431364843284,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825319634972,0.00023343234525672344,198.92221294394955,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494194741058,0.09178375851633955,0.09178375851633955,0.09178375851633955,0.09178375656365956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43539969943,589.7528627634946,0.0,0.09178375851633955,0.09178375851641458,0.09178375851641458,0.375,0.375,0.5,6.009234052030875,-1.2489246842051216e-05,-1.2489246842051216e-05,1.2676082405960187e-11,1.2676082405960187e-11,-1.050613985853488e-05,1.2676082405960187e-11,25939.328697649424,19779.334343072438,0.7625229848320942,0.7968703588784165,3.878288075393828,0.7959086733609857,0.5140453529677375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715056195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915919043776,261.36915919043776,-11.780840809562221,244.97191518914798,277.76640319172753,119599.23554707314,119599.23343918231,0.0021078908106039887,0.0,nan,277.76640319172753,4.6164031917275565,271.2075055912116,-1.9424944087883773,264.64860799069567,-8.501392009304311,258.0897103901798,-15.060289609820188,251.53081278966388,-21.619187210336094,244.97191518914798,-28.178084810852,1.0,1.0,25762.5980482374,25762.5980482374,277.2798705032576,4.129870503257621,277.2798705032576,277.2798705032576,79990.10939490571,79990.10863879202,0.0007561136881122366,0.0,8575.796259387458,8575.796259387458,0.9047747786668271,3646.930970457979,277.2798705032576,4.129870503257621,1.0,0.002,0.26271952048776803,0.004562240920606667,0.00040690928748921706,0.001593090712506444,0.20345464374460853,0.20345464374460853,0.0,-4.338977094286989e-15,0.9999999786637096,0.9999999786637096,0.0,0.09178375655808967,1.9583249258134563e-09,0.0,0.0,0.0,1601652.1485987855,267.9524440790206,0.0,1.0,1279917.797072642,2616.7981736288743,,,,,,,,,,,,,,,,,,,2.0,14750.279839231713,1450.0,0.375,6.1796691888313084,3.5
3922.0,-30.000000834783545,4.802442803135922,34.89835271762855,28.37186021441596,6.43831937028269,-26.35616881427692,-39.86624839073045,2.794487349776051,-5.1975558998210545,-5.197555899832337,39.7967055106866,37569.03481363699,20599.997328114612,20599.997328114612,58169.032141751595,80000.19190288012,79990.1087163268,20599.997328114612,100590.1060444414,100590.1060444414,100590.1060444414,126529.4347518545,123829.92433498547,2699.510416869027,0.0,93290.67076010165,50859.513670858505,47145.73009915905,25939.328707413097,73085.05880657215,19779.33435108337,1450.0,0.0,0.8866491879648977,2.8637671802767612,0.0014957518510113484,1.0,1.0,-5.197565929983,351933.3068398473,1545786.417806495,4.392270887023288,1545786.417806495,4.392270887023288,0.7625229848539108,0.09178375850817753,3.6287870367342454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870367342454,1.2786945240535055,1.278993023040466,2.8378842393340875,6013.136166374908,14750.279818967296,6484.53129344589,0.0004160348800401268,25708.49978676602,2621.537404390492,19382.69798094392,1976.4851382423074,0.7539412311768408,0.7539412311768408,32739.76708266465,32395.05729023726,1.0133186628748208,0.8,4333.524857900873,4287.898129693729,1.0133186628748208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271397229668,4.802442803135922,-1.0539885623550829,5.856431365491005,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825323914183,0.00023343234515683106,198.92221294731323,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494196969034,0.09178375850822278,0.09178375850822278,0.09178375850822278,0.09178375664401019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43570330064,589.7528626637182,0.0,0.09178375850822278,0.09178375850817753,0.09178375850817753,0.375,0.375,0.5,6.0092339961070556,-1.2004880716176558e-05,-1.2004880716176558e-05,1.1254996934439987e-11,1.1254996934439987e-11,-1.003015069045432e-05,1.1254996934439987e-11,25939.328707413097,19779.33435108337,0.7625229848539108,0.7968703578164995,3.8782880762155036,0.7959086726016393,0.5140453524579855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271530159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915920449445,261.36915920449445,-11.780840795505526,244.97191518666102,277.7664032223279,119599.23574363308,119599.23359330017,0.0021503329009792665,0.0,nan,277.7664032223279,4.616403222327904,271.2075056151945,-1.9424943848054568,264.6486080080611,-8.501391991938874,258.08971040092774,-15.060289599072235,251.53081279379438,-21.619187206205595,244.97191518666102,-28.178084813338955,1.0,1.0,25762.5980482374,25762.5980482374,277.27987053345845,4.129870533458472,277.27987053345845,277.27987053345845,79990.10943458906,79990.1087163268,0.0007182622648542747,0.0,8575.796259387458,8575.796259387458,0.9047747785771864,3646.930971917917,277.27987053345845,4.129870533458472,1.0,0.002,0.26271952235666113,0.004562240915840841,0.00040690929040164626,0.00159309070959881,0.20345464520082313,0.20345464520082313,0.0,4.562322741819003e-16,0.999999979638091,0.999999979638091,0.0,0.091783756639285,1.868892542804185e-09,0.0,0.0,0.0,1601652.1486231915,267.9524441001789,0.0,1.0,1279917.7969998792,2616.798173926341,,,,,,,,,,,,,,,,,,,2.0,14750.279818967296,1450.0,0.375,6.1796691888313084,3.5
3923.0,-30.000000838767118,4.802442825364135,34.89835272046084,28.371860284265153,6.4383193979059214,-26.356168815099828,-39.86624839073045,2.7944873742386003,-5.197555879814274,-5.197555879788518,39.79670551692314,37569.03478803484,20599.997332614465,20599.997332614465,58169.03212064931,80000.19199162017,79990.10878637781,20599.997332614465,100590.10611899228,100590.10611899228,100590.10611899228,126529.43483564058,123829.92444278272,2699.5103928578596,0.0,93290.67085629355,50859.5136527081,47145.73022620606,25939.32871664831,73085.05894285438,19779.334358664983,1450.0,0.0,0.8866491880443997,2.8637671823904163,0.0014957518510113484,1.0,1.0,-5.197565463162164,351933.3071147489,1545786.4180735282,4.392270884351165,1545786.4180735282,4.392270884351165,0.7625229848747113,0.09178375850050877,3.6287870356212615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870356212615,1.2786945239401488,1.278993022927083,2.8378842387152603,6013.136165063687,14750.279798634385,6484.5312852199195,0.0004160348792160942,25708.49982115907,2621.5374078976074,19382.697956355947,1976.4851357350317,0.7539412292117976,0.7539412292117976,32739.76707463137,32395.05729023726,1.0133186625640263,0.8,4333.524856837566,4287.898129693729,1.0133186625640263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271398681693,4.802442825364135,-1.053988541406146,5.856431366770281,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825328060226,0.00023343234506004732,198.9222129505722,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494195262043,0.09178375850050513,0.09178375850050513,0.09178375850050513,0.09178375671998269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43599324685,589.7528625684264,0.0,0.09178375850050513,0.09178375850050877,0.09178375850050877,0.375,0.375,0.5,6.009233942696421,-1.1527655260579195e-05,-1.1527655260579195e-05,-2.575006874394603e-11,-2.575006874394603e-11,-9.583373639543424e-06,-2.575006874394603e-11,25939.32871664831,19779.334358664983,0.7625229848747113,0.7968703551260726,3.87828807842925,0.7959086708287669,0.5140453511491355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715547031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592181445,261.3691592181445,-11.780840781855488,244.9719151841893,277.76640325209956,119599.23577958392,119599.23369146674,0.0020881171910204265,0.0,nan,277.76640325209956,4.6164032520995875,271.2075056385175,-1.9424943614824883,264.64860802493547,-8.501391975064507,258.0897104113534,-15.060289588646583,251.53081279777135,-21.61918720222863,244.9719151841893,-28.178084815810678,1.0,1.0,25762.5980482374,25762.5980482374,277.2798705616707,4.129870561670714,277.2798705616707,277.2798705616707,79990.10955351447,79990.10878637781,0.0007671366620343179,0.0,8575.796259387458,8575.796259387458,0.9047747786458658,3646.930970799368,277.2798705616707,4.129870561670714,1.0,0.002,0.26271952414160743,0.0045622409112489265,0.00040690929318308616,0.00159309070681955,0.20345464659154308,0.20345464659154308,0.0,2.6363460026157526e-15,0.9999999805527459,0.9999999805527459,0.0,0.09178375671556668,1.784942077518765e-09,0.0,0.0,0.0,1601652.1486462683,267.9524441201857,0.0,1.0,1279917.7969310754,2616.7981742076295,,,,,,,,,,,,,,,,,,,2.0,14750.279798634385,1450.0,0.375,6.1796691888313084,3.5
3924.0,-30.000000842670516,4.802442847553804,34.89835272331435,28.37186031918975,6.4383194278606295,-26.356168815617398,-39.86624839073045,2.7944874008074945,-5.1975558598443286,-5.197555859844115,39.79670552319947,37569.034771999926,20599.99733723971,20599.99733723971,58169.03210923963,80000.19206864353,79990.10885685292,20599.99733723971,100590.10619409263,100590.10619409263,100590.10619409263,126529.43491998632,123829.92455001923,2699.5103699670926,0.0,93290.6709449302,50859.513648286586,47145.73032960401,25939.328725893683,73085.0590554977,19779.33436625679,1450.0,0.0,0.886649188123499,2.8637671845000847,0.0014957518510113484,1.0,1.0,-5.197565000319628,351933.3073891332,1545786.4183430548,4.392270881692583,1545786.4183430548,4.392270881692583,0.7625229848956061,0.09178375849321399,3.6287870354202747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870354202747,1.2786945238170315,1.278993022803937,2.837884238831321,6013.1361653096055,14750.279778445209,6484.531276285657,0.0004160348780375344,25708.499847008952,2621.537410533562,19382.69792965084,1976.4851330118686,0.7539412274149444,0.7539412274149444,32739.76707318069,32395.05729023726,1.0133186625079018,0.8,4333.524856645551,4287.898129693729,1.0133186625079018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714001741835,4.802442847553804,-1.0539885205314015,5.856431368085206,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825332122929,0.00023343234496520904,198.92221295376558,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494194953788,0.09178375849320852,0.09178375849320852,0.09178375849320852,0.09178375679578574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4362713036,589.7528624770579,0.0,0.09178375849320852,0.09178375849321399,0.09178375849321399,0.375,0.375,0.5,6.0092338917718635,-1.105723248429058e-05,-1.105723248429058e-05,-2.2737367544323206e-13,-2.2737367544323206e-13,-9.140475526692171e-06,-2.2737367544323206e-13,25939.328725893683,19779.33436625679,0.7625229848956061,0.7968703530382977,3.878288080194615,0.7959086694459471,0.5140453501374556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715784832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592316809,261.3691592316809,-11.78084076831908,244.97191518176507,277.76640328159675,119599.23587540748,119599.23380465554,0.0020707519485114088,0.0,nan,277.76640328159675,4.616403281596774,271.2075056616304,-1.9424943383695563,264.64860804166403,-8.501391958335944,258.08971042169776,-15.060289578302218,251.5308128017314,-21.619187198268577,244.97191518176507,-28.178084818234908,1.0,1.0,25762.5980482374,25762.5980482374,277.279870589833,4.129870589833047,277.279870589833,277.279870589833,79990.10957249367,79990.10885685292,0.0007156407518777996,0.0,8575.796259387458,8575.796259387458,0.904774778658268,3646.930970597376,277.279870589833,4.129870589833047,1.0,0.002,0.2627195258433379,0.004562240907003636,0.00040690929583560715,0.0015930907041635427,0.20345464791780357,0.20345464791780357,0.0,-8.500145032286355e-16,0.9999999814593322,0.9999999814593322,0.0,0.09178375679148182,1.7017321737162911e-09,0.0,0.0,0.0,1601652.148669304,267.95244414015565,0.0,1.0,1279917.7968623985,2616.7981744883787,,,,,,,,,,,,,,,,,,,2.0,14750.279778445209,1450.0,0.375,6.1796691888313084,3.5
3925.0,-30.000000846587763,4.802442869719747,34.89835272619939,28.371860354114347,6.438319462891646,-26.35616881563982,-39.86624839073045,2.7944874319436854,-5.197555839071754,-5.197555839060293,39.79670552981559,37569.03477476992,20599.997340086877,20599.997340086877,58169.0321148568,80000.19212270677,79990.10893463632,20599.997340086877,100590.10627472319,100590.10627472319,100590.10627472319,126529.43501026412,123829.92466202549,2699.510348238639,0.0,93290.67101922934,50859.51367129259,47145.73038659639,25939.328735540923,73085.05912213732,19779.334374183327,1450.0,0.0,0.8866491882054844,2.863767186694646,0.0014957518510113484,1.0,1.0,-5.1975645200050735,351933.3076745578,1545786.4186269334,4.392270878936993,1545786.4186269334,4.392270878936993,0.7625229849175919,0.09178375848632085,3.6287870370666973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870370666973,1.27869452367275,1.2789930226596218,2.8378842404391142,6013.136168716327,14750.279758323062,6484.531265815555,0.0004160348761268465,25708.49985581963,2621.537411432001,19382.697898355003,1976.4851298205815,0.7539412259392235,0.7539412259392235,32739.767085064217,32395.05729023726,1.013318662967656,0.8,4333.524858218487,4287.898129693729,1.013318662967656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271401092917,4.802442869719747,-1.0539884991748876,5.856431368894635,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825336199882,0.0002334323448700381,198.9222129569703,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197478917,0.09178375848631914,0.09178375848631914,0.09178375848631914,0.0917837568746084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4365385036,589.7528623892867,0.0,0.09178375848631914,0.09178375848632085,0.09178375848632085,0.375,0.375,0.5,6.009233843421578,-1.0589299961338838e-05,-1.0589299961338838e-05,-1.1482370609883219e-11,-1.1482370609883219e-11,-8.68094480210857e-06,-1.1482370609883219e-11,25939.328735540923,19779.334374183327,0.7625229849175919,0.7968703521337503,3.8782880809462004,0.7959086687970881,0.5140453497066453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716017846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915924558474,261.36915924558474,-11.780840754415237,244.97191517942346,277.766403311746,119599.23608560617,119599.23395865884,0.0021269473599072,0.0,nan,277.766403311746,4.616403311746012,271.2075056852815,-1.9424943147184877,264.648608058817,-8.501391941182987,258.0897104323525,-15.060289567647487,251.53081280588796,-21.619187194112016,244.97191517942346,-28.178084820576515,1.0,1.0,25762.5980482374,25762.5980482374,277.27987061968696,4.129870619686983,277.27987061968696,277.27987061968696,79990.10961653556,79990.10893463632,0.0006818992405897006,0.0,8575.796259387458,8575.796259387458,0.9047747785566715,3646.9309722520306,277.27987061968696,4.129870619686983,1.0,0.002,0.262719527458729,0.004562240903288632,0.0004069092983550788,0.0015930907016454814,0.20345464917753942,0.20345464917753942,0.0,5.603156827405087e-16,0.9999999824000417,0.9999999824000417,0.0,0.09178375687093053,1.615390319090366e-09,0.0,0.0,0.0,1601652.148693265,267.9524441609282,0.0,1.0,1279917.7967909623,2616.7981747804356,,,,,,,,,,,,,,,,,,,2.0,14750.279758323062,1450.0,0.375,6.1796691888313084,3.5
