time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3926.0,-30.00000085043581,4.8024428918536755,34.89835272911043,28.37186042396354,6.438319493424332,-26.356168816049795,-39.86624839073045,2.794487459038318,-5.1975558187941715,-5.197555818791276,39.7967055363354,37569.03476092961,20599.997343928597,20599.997343928597,58169.032104858205,80000.19219739095,79990.10900955235,20599.997343928597,100590.10635348095,100590.10635348095,100590.10635348095,126529.43509846576,123829.9247708284,2699.5103276373675,0.0,93290.67110644327,50859.51366998184,47145.73048495715,25939.328744984807,73085.05922994195,19779.33438194557,1450.0,0.0,0.8866491882852585,2.8637671888368486,0.0014957518510113484,1.0,1.0,-5.19756405454126,351933.30795317324,1545786.4189070617,4.392270876255729,1545786.4189070617,4.392270876255729,0.7625229849392217,0.09178375847985991,3.6287870370638644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870370638644,1.278694523547197,1.2789930225340393,2.8378842407155465,6013.1361693020535,14750.279738114383,6484.531256704521,0.0004160348748680942,25708.499879873612,2621.5374138848247,19382.697871121512,1976.4851270435381,0.7539412241744851,0.7539412241744851,32739.767085043775,32395.05729023726,1.0133186629668651,0.8,4333.524858215781,4287.898129693729,1.0133186629668651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271402332574,4.8024428918536755,-1.0539884781331326,5.856431369986808,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982534020494,0.00023343234477654547,198.92221296011843,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197474572,0.09178375847987075,0.09178375847987075,0.09178375847987075,0.091783756951524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43679308513,589.7528623056716,0.0,0.09178375847987075,0.09178375847985991,0.09178375847985991,0.375,0.375,0.5,6.009233797572123,-1.0125724998033547e-05,-1.0125724998033547e-05,-2.8990143619012088e-12,-2.8990143619012088e-12,-8.235749987761665e-06,-2.8990143619012088e-12,25939.328744984807,19779.33438194557,0.7625229849392217,0.7968703501776647,3.8782880825615007,0.7959086674862699,0.5140453487590263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271625169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915925938644,261.36915925938644,-11.780840740613542,244.97191517712048,277.7664033416524,119599.23619055013,119599.23407921985,0.002111330268074919,0.0,nan,277.7664033416524,4.616403341652415,271.207505708746,-1.942494291253979,264.64860807583966,-8.501391924160316,258.08971044293327,-15.06028955706671,251.53081281002687,-21.619187189973104,244.97191517712048,-28.178084822879498,1.0,1.0,25762.5980482374,25762.5980482374,277.2798706486917,4.129870648691735,277.2798706486917,277.2798706486917,79990.10975126094,79990.10900955235,0.0007417085871566087,0.0,8575.796259387458,8575.796259387458,0.9047747785568464,3646.930972249184,277.2798706486917,4.129870648691735,1.0,0.002,0.2627195289904752,0.004562240899857575,0.00040690930074458093,0.0015930906992556984,0.20345465037229046,0.20345465037229046,0.0,2.7929047963226594e-16,0.9999999833113635,0.9999999833113635,0.0,0.09178375694811412,1.5317457793730964e-09,0.0,0.0,0.0,1601652.1487166558,267.9524441812058,0.0,1.0,1279917.7967212256,2616.7981750655154,,,,,,,,,,,,,,,,,,,2.0,14750.279738114383,1450.0,0.375,6.1796691888313084,3.5
3927.0,-30.000000854213347,4.802442913950849,34.898352732044984,28.371860493812733,6.438319523740336,-26.356168816417988,-39.86624839073045,2.794487485944959,-5.197555798818655,-5.197555798835133,39.7967055428356,37569.0347468274,20599.997348339122,20599.997348339122,58169.03209516652,80000.19227250415,79990.10908337645,20599.997348339122,100590.10643171557,100590.10643171557,100590.10643171557,126529.435186023,123829.9248778803,2699.510308142691,0.0,93290.67119380583,50859.51366812897,47145.730584085395,25939.328754307422,73085.05933839282,19779.33438961256,1450.0,0.0,0.8866491883636367,2.8637671909471565,0.0014957518510113484,1.0,1.0,-5.197563598078375,351933.30822763947,1545786.4191854764,4.39227087362138,1545786.4191854764,4.39227087362138,0.7625229849607442,0.09178375847385378,3.628787037013106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787037013106,1.2786945234225147,1.278993022409328,2.8378842409525658,6013.136169804269,14750.279717955738,6484.53124765668,0.0004160348736315634,25708.49990430808,2621.537416376447,19382.69784407691,1976.485124285756,0.7539412224059355,0.7539412224059355,32739.767084677405,32395.05729023726,1.0133186629526911,0.8,4333.524858167288,4287.898129693729,1.0133186629526911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714037557745,4.802442913950849,-1.0539884572898393,5.856431371240689,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825344136499,0.00023343234468476854,198.9222129632088,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197396723,0.09178375847382397,0.09178375847382397,0.09178375847382397,0.09178375702727291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4370356569,589.7528622260146,0.0,0.09178375847382397,0.09178375847385378,0.09178375847385378,0.375,0.375,0.5,6.009233754173629,-9.667448466643691e-06,-9.667448466643691e-06,1.6484591469634324e-11,1.6484591469634324e-11,-7.799243235240283e-06,1.6484591469634324e-11,25939.328754307422,19779.33438961256,0.7625229849607442,0.7968703482030518,3.8782880842333998,0.7959086661726132,0.5140453478032787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716481402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592730913,261.3691592730913,-11.78084072690865,244.97191517485936,277.76640337132335,119599.23629337517,119599.23419685519,0.002096519940694595,0.0,nan,277.76640337132335,4.616403371323372,271.20750573203054,-1.9424942679694368,264.64860809273773,-8.501391907262246,258.089710453445,-15.060289546554998,251.53081281415217,-21.619187185847807,244.97191517485936,-28.178084825140616,1.0,1.0,25762.5980482374,25762.5980482374,277.27987067725627,4.129870677256292,277.27987067725627,277.27987067725627,79990.10988664388,79990.10908337645,0.0008032674377318472,0.0,8575.796259387458,8575.796259387458,0.9047747785599786,3646.9309721981713,277.27987067725627,4.129870677256292,1.0,0.002,0.26271953044021024,0.004562240896738941,0.00040690930300680704,0.0015930906969927575,0.20345465150340353,0.20345465150340353,0.0,-4.354155924701786e-16,0.9999999842048796,0.9999999842048796,0.0,0.09178375702411827,1.4497355189626813e-09,0.0,0.0,0.0,1601652.1487396967,267.9524442011813,0.0,1.0,1279917.7966525306,2616.798175346355,,,,,,,,,,,,,,,,,,,2.0,14750.279717955738,1450.0,0.375,6.1796691888313084,3.5
3928.0,-30.000000857961012,4.802442936015512,34.89835273500624,28.371860493812733,6.438319556178718,-26.356168816547044,-39.86624839073045,2.7944875147647488,-5.197555778588594,-5.197555778664321,39.79670554947455,37569.03474085378,20599.997352240454,20599.997352240454,58169.03209309423,80000.1923377542,79990.10915986996,20599.997352240454,100590.10651211042,100590.10651211042,100590.10651211042,126529.43527589648,123829.92498613732,2699.510289759163,0.0,93290.67127495176,50859.51367805133,47145.730663222705,25939.328763786067,73085.05942700877,19779.334397409504,1450.0,0.0,0.8866491884426814,2.8637671930843784,0.0014957518510113484,1.0,1.0,-5.197563138479779,351933.3085056072,1545786.419471388,4.392270870964633,1545786.419471388,4.392270870964633,0.7625229849826901,0.0917837584682157,3.6287870377496056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870377496056,1.278694523288967,1.278993022275749,2.837884241824934,6013.136171652713,14750.279697850418,6484.531237965517,0.0004160348720845853,25708.499921451996,2621.5374181246398,19382.697815109375,1976.4851213318898,0.7539412207763951,0.7539412207763951,32739.767089993307,32395.05729023726,1.0133186631583546,0.8,4333.524858870915,4287.898129693729,1.0133186631583546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727140501467,4.802442936015512,-1.053988436334297,5.856431372349809,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825348037069,0.00023343234459371505,198.92221296627483,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494198526298,0.09178375846822139,0.09178375846822139,0.09178375846822139,0.0917837571039534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43726692937,589.752862150092,0.0,0.09178375846822139,0.0917837584682157,0.0917837584682157,0.375,0.375,0.5,6.009233713239719,-9.212999714236503e-06,-9.212999714236503e-06,7.571543392259628e-11,7.571543392259628e-11,-7.359815469953901e-06,7.571543392259628e-11,25939.328763786067,19779.334397409504,0.7625229849826901,0.7968703467387455,3.8782880854821005,0.795908665179216,0.5140453470982613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952716706901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915928691275,261.36915928691275,-11.78084071308723,244.97191517265694,277.76640340116853,119599.23644532626,119599.23433099435,0.00211433188272252,0.0,nan,277.76640340116853,4.616403401168554,271.2075057554662,-1.9424942445338047,264.64860810976387,-8.501391890236107,258.08971046406157,-15.06028953593841,251.53081281835927,-21.61918718164071,244.97191517265694,-28.178084827343042,1.0,1.0,25762.5980482374,25762.5980482374,277.2798707063468,4.129870706346821,277.2798707063468,277.2798707063468,79990.10980287213,79990.10915986996,0.0006430021749110892,0.0,8575.796259387458,8575.796259387458,0.904774778514531,3646.9309729383535,277.2798707063468,4.129870706346821,1.0,0.002,0.2627195318073896,0.004562240894023191,0.000406909305141383,0.0015930906948555216,0.20345465257069148,0.20345465257069148,0.0,-3.0956140428806123e-15,0.999999985104293,0.999999985104293,0.0,0.09178375710103172,1.3671839736109529e-09,0.0,0.0,0.0,1601652.1487630317,267.9524442214114,0.0,1.0,1279917.7965829573,2616.7981756307786,,,,,,,,,,,,,,,,,,,2.0,14750.279697850418,1450.0,0.375,6.1796691888313084,3.5
3929.0,-30.000000861605987,4.802442958035798,34.89835273798752,28.371860563661926,6.438319584535656,-26.356168816991826,-39.86624839073045,2.7944875399215006,-5.1975557592277255,-5.197555759229083,39.79670555597446,37569.03472031536,20599.997357565655,20599.997357565655,58169.03207788101,80000.19242103003,79990.1092323881,20599.997357565655,100590.10658995376,100590.10658995376,100590.10658995376,126529.43536284307,123829.92509039564,2699.5102724474223,0.0,93290.67136725121,50859.51366653654,47145.73077857185,25939.328772889312,73085.05955146116,19779.334404906924,1450.0,0.0,0.8866491885179609,2.8637671951296757,0.0014957518510113484,1.0,1.0,-5.197562696898672,351933.3087716198,1545786.4197493258,4.392270868434433,1545786.4197493258,4.392270868434433,0.7625229850041242,0.09178375846307382,3.628787037026427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787037026427,1.2786945231723938,1.2789930221591488,2.8378842415180916,6013.13617100255,14750.279677732633,6484.531229506118,0.00041603487111860197,25708.499952010774,2621.537421240768,19382.697789823666,1976.4851187534648,0.7539412188966576,0.7539412188966576,32739.767084773557,32395.05729023726,1.0133186629564108,0.8,4333.524858180014,4287.898129693729,1.0133186629564108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714067330205,4.802442958035798,-1.0539884158279271,5.8564313738637255,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825351830701,0.00023343234450515785,198.9222129692568,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197417154,0.09178375846308438,0.09178375846308438,0.09178375846308438,0.09178375717729795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43748599495,589.7528620781859,0.0,0.09178375846308438,0.09178375846307382,0.09178375846307382,0.375,0.375,0.5,6.009233674678081,-8.764812207573414e-06,-8.764812207573414e-06,1.3642420526593924e-12,1.3642420526593924e-12,-6.937669581930095e-06,1.3642420526593924e-12,25939.328772889312,19779.334404906924,0.7625229850041242,0.796870344353445,3.8782880875367427,0.7959086636157507,0.514045345941902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271693062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915930046763,261.36915930046763,-11.780840699532348,244.97191517048313,277.76640343045216,119599.23650615053,119599.23443257604,0.0020735744968774584,0.0,nan,277.76640343045216,4.616403430452181,271.20750577845837,-1.9424942215416081,264.6486081264646,-8.501391873535397,258.08971047447073,-15.060289525529242,251.53081282247695,-21.61918717752303,244.97191517048313,-28.17808482951685,1.0,1.0,25762.5980482374,25762.5980482374,277.27987073423816,4.129870734238182,277.27987073423816,277.27987073423816,79990.10992932248,79990.1092323881,0.0006969343812670559,0.0,8575.796259387458,8575.796259387458,0.9047747785591566,3646.930972211559,277.27987073423816,4.129870734238182,1.0,0.002,0.2627195330952524,0.0045622408915482445,0.00040690930715237727,0.0015930906928535115,0.20345465357618864,0.20345465357618864,0.0,5.888518839203272e-15,0.9999999859686024,0.9999999859686024,0.0,0.09178375717521942,1.287854408159726e-09,0.0,0.0,0.0,1601652.1487853657,267.95244424077225,0.0,1.0,1279917.796516376,2616.7981759029576,,,,,,,,,,,,,,,,,,,2.0,14750.279677732633,1450.0,0.375,6.1796691888313084,3.5
3930.0,-30.00000086515543,4.802442980007862,34.898352740985125,28.37186063351112,6.438319613029054,-26.356168817336993,-39.86624839073045,2.7944875652105874,-5.1975557400648995,-5.197555740066095,39.79670556240757,37569.034701209224,20599.997363352348,20599.997363352348,58169.03206456157,80000.19250258608,79990.10930321616,20599.997363352348,100590.1066665685,100590.1066665685,100590.1066665685,126529.43544849777,123829.9251923217,2699.510256176071,0.0,93290.67145824872,50859.51365687176,47145.73089041885,25939.328781929256,73085.0596723481,19779.334412350036,1450.0,0.0,0.8866491885922492,2.863767197154232,0.0014957518510113484,1.0,1.0,-5.197562266532486,351933.3090349321,1545786.4200271296,4.392270865937553,1545786.4200271296,4.392270865937553,0.7625229850253255,0.09178375845828025,3.6287870364131996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870364131996,1.2786945230552067,1.2789930220419343,2.837884241298599,6013.136170537472,14750.279657722818,6484.531221002203,0.00041603487011552783,25708.499981431807,2621.5374242408784,19382.697764404893,1976.4851161614715,0.7539412170451103,0.7539412170451103,32739.76708034741,32395.05729023726,1.0133186627851705,0.8,4333.524857594158,4287.898129693729,1.0133186627851705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727140860029,4.802442980007862,-1.053988395500979,5.856431375508841,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825355524924,0.00023343234441892122,198.92221297216062,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494196476643,0.0917837584583424,0.0917837584583424,0.0917837584583424,0.09178375724987511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43769350887,589.7528620100882,0.0,0.0917837584583424,0.09178375845828025,0.09178375845828025,0.375,0.375,0.5,6.009233638426446,-8.323892359385354e-06,-8.323892359385354e-06,1.1937117960769683e-12,1.1937117960769683e-12,-6.5264663930975075e-06,1.1937117960769683e-12,25939.328781929256,19779.334412350036,0.7625229850253255,0.7968703420577188,3.8782880895523397,0.7959086621170258,0.5140453448302178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271714821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915931382566,261.36915931382566,-11.780840686174315,244.97191516835053,277.7664034593008,119599.23657605148,119599.2345325978,0.0020434536803627633,0.0,nan,277.7664034593008,4.616403459300841,271.20750580111076,-1.9424941988892215,264.6486081429207,-8.501391857079284,258.08971048473063,-15.060289515269346,251.5308128265406,-21.61918717345938,244.97191516835053,-28.178084831649443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798707616602,4.129870761660243,277.2798707616602,277.2798707616602,79990.11005914514,79990.10930321616,0.0007559289806522429,0.0,8575.796259387458,8575.796259387458,0.9047747785969973,3646.9309715952654,277.2798707616602,4.129870761660243,1.0,0.002,0.26271953430584744,0.0045622408893410005,0.0004069093090435312,0.0015930906909565224,0.20345465452176562,0.20345465452176562,0.0,5.377642775528102e-17,0.9999999868103594,0.9999999868103594,0.0,0.09178375724768546,1.210594787159014e-09,0.0,0.0,0.0,1601652.1488074686,267.9524442599351,0.0,1.0,1279917.7964504731,2616.7981761723945,,,,,,,,,,,,,,,,,,,2.0,14750.279657722818,1450.0,0.375,6.1796691888313084,3.5
3931.0,-30.00000086864338,4.8024430019339714,34.89835274400211,28.371860668435716,6.4383196431836325,-26.35616881746069,-39.86624839073045,2.7944875920009244,-5.1975557208646705,-5.197555720816936,39.796705568961734,37569.03468891022,20599.99736886687,20599.99736886687,58169.03205777709,80000.19257584105,79990.10937621203,20599.99736886687,100590.1067450789,100590.1067450789,100590.1067450789,126529.43553608142,123829.92529512935,2699.5102409520714,0.0,93290.67154389997,50859.513656969146,47145.73098547869,25939.32879100253,73085.05977648121,19779.33441982772,1450.0,0.0,0.886649188666473,2.863767199182618,0.0014957518510113484,1.0,1.0,-5.19756183451733,351933.3092987447,1545786.4203078914,4.3922708634428345,1545786.4203078914,4.3922708634428345,0.7625229850468798,0.09178375845396586,3.628787036447509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787036447509,1.2786945229310638,1.2789930219177623,2.837884241600949,6013.136171178116,14750.27963781085,6484.531211993489,0.00041603486886046965,25708.50000479201,2621.537426622956,19382.697737477243,1976.4851134156154,0.7539412153126145,0.7539412153126145,32739.76708059505,32395.05729023726,1.0133186627947512,0.8,4333.524857626936,4287.898129693729,1.0133186627947512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271410379733,4.8024430019339714,-1.053988375142608,5.8564313770765795,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825359155142,0.0002334323443341787,198.92221297501413,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494196529264,0.09178375845396858,0.09178375845396858,0.09178375845396858,0.09178375732256838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43789036036,589.7528619455078,0.0,0.09178375845396858,0.09178375845396586,0.09178375845396586,0.375,0.375,0.5,6.009233604490324,-7.888655431997904e-06,-7.888655431997904e-06,-4.774847184307873e-11,-4.774847184307873e-11,-6.11370040815018e-06,-4.774847184307873e-11,25939.32879100253,19779.33441982772,0.7625229850468798,0.7968703401901187,3.878288091232442,0.7959086608901687,0.514045343929512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717360095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593271792,261.3691593271792,-11.780840672820773,244.9719151662773,277.7664034880811,119599.23668726101,119599.23464449497,0.0020427660787240695,0.0,nan,277.7664034880811,4.616403488081119,271.20750582372034,-1.942494176279638,264.6486081593596,-8.501391840640395,258.0897104949988,-15.060289505001151,251.53081283063807,-21.619187169361908,244.9719151662773,-28.178084833722664,1.0,1.0,25762.5980482374,25762.5980482374,277.27987078942124,4.129870789421261,277.27987078942124,277.27987078942124,79990.11008335146,79990.10937621203,0.0007071394356898963,0.0,8575.796259387458,8575.796259387458,0.9047747785948801,3646.9309716297466,277.27987078942124,4.129870789421261,1.0,0.002,0.2627195354388837,0.004562240887508778,0.0004069093108145904,0.0015930906891883508,0.20345465540729518,0.20345465540729518,0.0,2.9412236535186764e-15,0.9999999876554171,0.9999999876554171,0.0,0.09178375732093365,1.133032216158454e-09,0.0,0.0,0.0,1601652.1488296161,267.9524442791353,0.0,1.0,1279917.7963844442,2616.7981764423293,,,,,,,,,,,,,,,,,,,2.0,14750.27963781085,1450.0,0.375,6.1796691888313084,3.5
3932.0,-30.00000087210918,4.802443023821769,34.89835274704296,28.371860703360312,6.438319675412042,-26.35616881735707,-39.86624839073045,2.7944876206598903,-5.197555701151941,-5.197555701160899,39.79670557568387,37569.0346844807,20599.99737346429,20599.99737346429,58169.03205794499,80000.19263954881,79990.10945282254,20599.99737346429,100590.10682628682,100590.10682628682,100590.10682628682,126529.43562660916,123829.92539982499,2699.510226784166,0.0,93290.67162355204,50859.51366848372,47145.73106118703,25939.328800322335,73085.05986150936,19779.33442750734,1450.0,0.0,0.8866491887426541,2.863767201265183,0.0014957518510113484,1.0,1.0,-5.197561396309709,351933.30956960336,1545786.420596451,4.392270860882335,1545786.420596451,4.392270860882335,0.7625229850689719,0.09178375844993053,3.6287870372461444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870372461444,1.2786945227982613,1.278993021784929,2.837884242520256,6013.136173126017,14750.279617942237,6484.531202356401,0.000416034867303484,25708.500021084055,2621.537428284282,19382.697708671345,1976.4851104782313,0.7539412137143437,0.7539412137143437,32739.76708635943,32395.05729023726,1.0133186630177657,0.8,4333.524858389925,4287.898129693729,1.0133186630177657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271411863244,4.802443023821769,-1.0539883545618256,5.856431378383594,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825362762331,0.0002334323442499738,198.92221297784954,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197754136,0.09178375844989622,0.09178375844989622,0.09178375844989622,0.09178375739720068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43807662476,589.7528618844302,0.0,0.09178375844989622,0.09178375844993053,0.09178375844993053,0.375,0.375,0.5,6.009233572901149,-7.456851449205715e-06,-7.456851449205715e-06,8.981260180007666e-12,8.981260180007666e-12,-5.695148786344362e-06,8.981260180007666e-12,25939.328800322335,19779.33442750734,0.7625229850689719,0.7968703388165214,3.8782880924722694,0.7959086599664951,0.5140453432708568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271756831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915934071965,261.36915934071965,-11.78084065928033,244.97191516427543,277.7664035171638,119599.23684503337,119599.23477368028,0.002071353076595073,0.0,nan,277.7664035171638,4.616403517163803,271.2075058465861,-1.9424941534138611,264.64860817600845,-8.501391823991526,258.0897105054308,-15.06028949456919,251.5308128348531,-21.619187165146883,244.97191516427543,-28.178084835724547,1.0,1.0,25762.5980482374,25762.5980482374,277.2798708180106,4.129870818010602,277.2798708180106,277.2798708180106,79990.11011750317,79990.10945282254,0.0006646806286880746,0.0,8575.796259387458,8575.796259387458,0.9047747785455984,3646.9309724323753,277.2798708180106,4.129870818010602,1.0,0.002,0.2627195364932815,0.004562240886083468,0.00040690931246428275,0.0015930906875321316,0.20345465623214137,0.20345465623214137,0.0,-3.58567342484406e-15,0.9999999885121006,0.9999999885121006,0.0,0.09178375739552795,1.0544025845008092e-09,0.0,0.0,0.0,1601652.1488523546,267.95244429884804,0.0,1.0,1279917.7963166507,2616.798176719479,,,,,,,,,,,,,,,,,,,2.0,14750.279617942237,1450.0,0.375,6.1796691888313084,3.5
3933.0,-30.000000875527277,4.802443045668627,34.898352750107605,28.371860773209505,6.43831970622093,-26.35616881735246,-39.86624839073045,2.7944876480461223,-5.19755568169677,-5.197555681698856,39.79670558245156,37569.034674939765,20599.99737837701,20599.99737837701,58169.032053316776,80000.19270969142,79990.10952968703,20599.99737837701,100590.10690806404,100590.10690806404,100590.10690806404,126529.43571763538,123829.92550396814,2699.5102136672326,0.0,93290.67170721428,50859.51367246286,47145.7311497238,25939.32880957133,73085.05995929512,19779.33443513542,1450.0,0.0,0.8866491888173347,2.863767203320482,0.0014957518510113484,1.0,1.0,-5.197560961975853,351933.30983691645,1545786.4208871855,4.392270858372266,1545786.4208871855,4.392270858372266,0.7625229850911587,0.09178375844630396,3.6287870375290328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870375290328,1.2786945226713569,1.2789930216579948,2.8378842430231352,6013.136174191557,14750.279598053165,6484.53119314729,0.0004160348659507792,25708.500042135056,2621.537430430887,19382.697681144695,1976.4851076712941,0.7539412120262691,0.7539412120262691,32739.767088401255,32395.05729023726,1.0133186630967608,0.8,4333.5248586601865,4287.898129693729,1.0133186630967608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271413448497,4.802443045668627,-1.0539883341116179,5.856431379780245,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825366319871,0.00023343234416692786,198.9222129806459,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494198188004,0.09178375844632847,0.09178375844632847,0.09178375844632847,0.09178375747080378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43825179664,589.7528618270113,0.0,0.09178375844632847,0.09178375844630396,0.09178375844630396,0.375,0.375,0.5,6.00923354364014,-7.02839440691605e-06,-7.02839440691605e-06,2.1032064978498966e-12,2.1032064978498966e-12,-5.280276980101917e-06,2.1032064978498966e-12,25939.32880957133,19779.33443513542,0.7625229850911587,0.796870337117677,3.878288093982912,0.7959086588382652,0.514045342452533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717775205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593542882,261.3691593542882,-11.780840645711805,244.97191516232718,277.7664035462492,119599.2369688525,119599.2348931904,0.0020756621005411664,0.0,nan,277.7664035462492,4.616403546249217,271.2075058694648,-1.9424941305351808,264.6486081926804,-8.501391807319578,258.089710515896,-15.060289484103976,251.53081283911158,-21.6191871608884,244.97191516232718,-28.1780848376728,1.0,1.0,25762.5980482374,25762.5980482374,277.2798708464356,4.129870846435608,277.2798708464356,277.2798708464356,79990.11025888105,79990.10952968703,0.0007291940128197894,0.0,8575.796259387458,8575.796259387458,0.904774778528142,3646.930972716678,277.2798708464356,4.129870846435608,1.0,0.002,0.2627195374697363,0.0045622408849956,0.0004069093139930377,0.0015930906860089113,0.20345465699651882,0.20345465699651882,0.0,1.9489618252599428e-15,0.9999999893613818,0.9999999893613818,0.0,0.0917837574698516,9.764523638608393e-10,0.0,0.0,0.0,1601652.1488747965,267.9524443183032,0.0,1.0,1279917.7962497459,2616.7981769929947,,,,,,,,,,,,,,,,,,,2.0,14750.279598053165,1450.0,0.375,6.1796691888313084,3.5
3934.0,-30.000000878888837,4.802443067472232,34.898352753193635,28.3718608430587,6.438319736456124,-26.35616881735436,-39.86624839073045,2.794487674921606,-5.1975556623706325,-5.197555662414899,39.79670558919743,37569.03466363206,20599.997383567486,20599.997383567486,58169.03204719955,80000.19278211925,79990.10960572865,20599.997383567486,100590.10698929614,100590.10698929614,100590.10698929614,126529.43580805215,123829.92560647166,2699.510201580494,0.0,93290.6717922334,50859.51367374592,47145.731242763875,25939.328818756007,73085.06006151988,19779.334442712094,1450.0,0.0,0.8866491888915315,2.86376720536223,0.0014957518510113484,1.0,1.0,-5.197560536120989,351933.31010246574,1545786.4211758943,4.392270855878453,1545786.4211758943,4.392270855878453,0.7625229851132542,0.09178375844308656,3.628787037621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787037621,1.278694522546819,1.2789930215334278,2.8378842433714526,6013.1361749296,14750.279578186086,6484.531184109942,0.0004160348646755393,25708.50006491258,2621.537432753548,19382.697654131458,1976.4851049167105,0.7539412103075321,0.7539412103075321,32739.767089065062,32395.05729023726,1.0133186631224422,0.8,4333.524858748049,4287.898129693729,1.0133186631224422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271415123375,4.802443067472232,-1.053988313783628,5.8564313812558595,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825369818448,0.00023343234408525833,198.92221298339598,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494198329055,0.09178375844303784,0.09178375844303784,0.09178375844303784,0.09178375754392248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43841576617,589.752861773283,0.0,0.09178375844303784,0.09178375844308656,0.09178375844308656,0.375,0.375,0.5,6.009233516661954,-6.60422932696747e-06,-6.60422932696747e-06,4.4281023292569444e-11,4.4281023292569444e-11,-4.873706075159134e-06,4.4281023292569444e-11,25939.328818756007,19779.334442712094,0.7625229851132542,0.7968703353052418,3.8782880956019783,0.7959086576413202,0.5140453415788132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717979248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915936783276,261.36915936783276,-11.780840632167212,244.9719151604274,277.7664035752382,119599.23708032494,119599.2350083253,0.0020719996153724402,0.0,nan,277.7664035752382,4.616403575238223,271.207505892276,-1.9424941077239737,264.64860820931386,-8.501391790686114,258.0897105263517,-15.060289473648254,251.53081284338955,-21.619187156610423,244.9719151604274,-28.17808483957259,1.0,1.0,25762.5980482374,25762.5980482374,277.27987087458655,4.129870874586572,277.27987087458655,277.27987087458655,79990.11039799618,79990.10960572865,0.0007922675285954028,0.0,8575.796259387458,8575.796259387458,0.904774778522467,3646.9309728091052,277.27987087458655,4.129870874586572,1.0,0.002,0.26271953836980516,0.004562240884199558,0.000406909315403374,0.0015930906845951346,0.203454657701687,0.203454657701687,0.0,-1.4914285084710599e-15,0.9999999901935703,0.9999999901935703,0.0,0.09178375754301558,9.00070971864551e-10,0.0,0.0,0.0,1601652.1488970884,267.95244433762934,0.0,1.0,1279917.7961832809,2616.798177264712,,,,,,,,,,,,,,,,,,,2.0,14750.279578186086,1450.0,0.375,6.1796691888313084,3.5
3935.0,-30.000000882232246,4.802443089237023,34.89835275630489,28.3718608430587,6.438319768725535,-26.356168817136464,-39.86624839073045,2.794487703629765,-5.197555642920463,-5.1975556429110235,39.79670559609684,37569.03466000261,20599.997388224972,20599.997388224972,58169.032048227586,80000.19284523657,79990.10968473024,20599.997388224972,100590.10707295522,100590.10707295522,100590.10707295522,126529.43590101477,123829.92571048252,2699.5101905322526,0.0,93290.67187141198,50859.513686178245,47145.73131692637,25939.328828059555,73085.06014498592,19779.334450391492,1450.0,0.0,0.8866491889656453,2.863767207416997,0.0014957518510113484,1.0,1.0,-5.197560105595414,351933.3103697092,1545786.4214730298,4.392270853387441,1545786.4214730298,4.392270853387441,0.7625229851358157,0.09178375844019876,3.6287870384598344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870384598344,1.2786945224137884,1.2789930214003662,2.8378842443227037,6013.136176945187,14750.279558356337,6484.531174456301,0.00041603486310495385,25708.500080789345,2621.5374343725275,19382.69762527608,1976.4851019742807,0.7539412087195154,0.7539412087195154,32739.767095119583,32395.05729023726,1.013318663356682,0.8,4333.524859549442,4287.898129693729,1.013318663356682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271416626267,4.802443089237023,-1.0539882933429263,5.85643138257995,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825373298261,0.0002334323440040268,198.92221298613126,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494199615581,0.09178375844027506,0.09178375844027506,0.09178375844027506,0.09178375761744986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43856928515,589.7528617230125,0.0,0.09178375844027506,0.09178375844019876,0.09178375844019876,0.375,0.375,0.5,6.0092334919888835,-6.1828142747799575e-06,-6.1828142747799575e-06,-9.43600753089413e-12,-9.43600753089413e-12,-4.4626843873629696e-06,-9.43600753089413e-12,25939.328828059555,19779.334450391492,0.7625229851358157,0.7968703339747428,3.8782880968237894,0.7959086567464272,0.5140453409420923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718179917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593815444,261.3691593815444,-11.780840618455557,244.9719151585889,277.76640360449994,119599.23723763284,119599.2351400902,0.002097542647487885,0.0,nan,277.76640360449994,4.616403604499965,271.2075059153177,-1.9424940846822665,264.6486082261355,-8.501391773864498,258.0897105369533,-15.060289463046672,251.5308128477711,-21.619187152228875,244.9719151585889,-28.178084841411078,1.0,1.0,25762.5980482374,25762.5980482374,277.2798709033026,4.129870903302617,277.2798709033026,277.2798709033026,79990.11031715767,79990.10968473024,0.0006324274290818721,0.0,8575.796259387458,8575.796259387458,0.9047747784707046,3646.9309736521336,277.2798709033026,4.129870903302617,1.0,0.002,0.26271953919264684,0.0045622408837935665,0.0004069093166942033,0.001593090683310316,0.20345465834710166,0.20345465834710166,0.0,4.519388335788577e-15,0.999999991035066,0.999999991035066,0.0,0.09178375761736342,8.228353382820255e-10,0.0,0.0,0.0,1601652.1489195242,267.9524443570795,0.0,1.0,1279917.796116392,2616.798177538158,,,,,,,,,,,,,,,,,,,2.0,14750.279558356337,1450.0,0.375,6.1796691888313084,3.5
3936.0,-30.00000088548408,4.802443110952648,34.898352759433415,28.37186091290789,6.438319796910189,-26.35616881724467,-39.86624839073045,2.794487728670786,-5.197555624107736,-5.1975556240594845,39.79670560281739,37569.034641687584,20599.997394124992,20599.997394124992,58169.032035812575,80000.19292652405,79990.10975927825,20599.997394124992,100590.10715340324,100590.10715340324,100590.10715340324,126529.4359904784,123829.92580999948,2699.5101804789347,0.0,93290.67196186139,50859.51367702484,47145.73142759616,25939.32883707517,73085.06026467134,19779.334457835525,1450.0,0.0,0.8866491890371697,2.863767209404527,0.0014957518510113484,1.0,1.0,-5.197559695398866,351933.3106282071,1545786.4217623777,4.392270850983449,1545786.4217623777,4.392270850983449,0.7625229851577677,0.09178375843779474,3.6287870378306857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870378306857,1.2786945222977515,1.2789930212843021,2.8378842440882073,6013.136176448317,14750.279538501607,6484.53116603582,0.00041603486211789326,25708.500110172132,2621.5374373687378,19382.697600106698,1976.485099407718,0.7539412068787906,0.7539412068787906,32739.76709057852,32395.05729023726,1.0133186631809956,0.8,4333.5248589483745,4287.898129693729,1.0133186631809956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271418530103,4.802443110952648,-1.0539882733046344,5.856431384257283,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825376682724,0.00023343234392502114,198.92221298879159,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494198650651,0.09178375843784518,0.09178375843784518,0.09178375843784518,0.09178375768855423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4387112372,589.7528616765467,0.0,0.09178375843784518,0.09178375843779474,0.09178375843779474,0.375,0.375,0.5,6.009233469516097,-5.767175878190756e-06,-5.767175878190756e-06,-4.8260062612826005e-11,-4.8260062612826005e-11,-4.071339390065987e-06,-4.8260062612826005e-11,25939.32883707517,19779.334457835525,0.7625229851577677,0.7968703317156942,3.878288098837039,0.7959086552731621,0.5140453398496836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718379504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593950296,261.3691593950296,-11.780840604970365,244.9719151567792,277.76640363328,119599.2373027626,119599.23523985302,0.002062909586121234,0.0,nan,277.76640363328,4.616403633280015,271.2075059379798,-1.9424940620201596,264.6486082426797,-8.501391757320278,258.0897105473795,-15.060289452620452,251.53081285207938,-21.6191871479206,244.9719151567792,-28.178084843220773,1.0,1.0,25762.5980482374,25762.5980482374,277.279870930847,4.129870930847005,277.279870930847,277.279870930847,79990.11044631262,79990.10975927825,0.0006870343786431476,0.0,8575.796259387458,8575.796259387458,0.9047747785095278,3646.9309730198393,277.279870930847,4.129870930847005,1.0,0.002,0.2627195399419493,0.004562240883583978,0.0004069093178705959,0.001593090682131483,0.20345465893529793,0.20345465893529793,0.0,2.078632405089209e-15,0.9999999918362518,0.9999999918362518,0.0,0.09178375768849524,7.492994957629063e-10,0.0,0.0,0.0,1601652.1489412244,267.95244437589224,0.0,1.0,1279917.7960516962,2616.798177802662,,,,,,,,,,,,,,,,,,,2.0,14750.279538501607,1450.0,0.375,6.1796691888313084,3.5
3937.0,-30.00000088865115,4.802443132614311,34.898352762577176,28.371860982757084,6.438319825240236,-26.356168817262002,-39.86624839073045,2.7944877538511195,-5.197555605487139,-5.197555605541271,39.79670560951366,37569.034624734195,20599.997400600496,20599.997400600496,58169.03202533469,80000.19300617467,79990.10983273672,20599.997400600496,100590.10723333721,100590.10723333721,100590.10723333721,126529.43607933544,123829.9259079379,2699.5101713975464,0.0,93290.67205108587,50859.51366964554,47145.73153493371,25939.328845998225,73085.06038093193,19779.334465205764,1450.0,0.0,0.886649189107936,2.863767211371665,0.0014957518510113484,1.0,1.0,-5.197559293240374,351933.31088405335,1545786.4220490486,4.3922708486049435,1545786.4220490486,4.3922708486049435,0.7625229851795957,0.09178375843577538,3.6287870373080136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870373080136,1.2786945221810688,1.2789930211675924,2.8378842439384138,6013.136176130923,14750.279518743137,6484.531157568489,0.0004160348610943968,25708.50013846302,2621.5374402536054,19382.69757479728,1976.4850968268756,0.7539412050646402,0.7539412050646402,32739.767086805987,32395.05729023726,1.0133186630350424,0.8,4333.524858449032,4287.898129693729,1.0133186630350424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714206196395,4.802443132614311,-1.0539882534839107,5.856431386098222,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825379978974,0.00023343234384807466,198.92221299138257,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494197849025,0.09178375843568558,0.09178375843568558,0.09178375843568558,0.09178375775892657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43884260353,589.7528616335668,0.0,0.09178375843568558,0.09178375843577538,0.09178375843577538,0.375,0.375,0.5,6.009233449197416,-5.357756890589371e-06,-5.357756890589371e-06,5.411493475548923e-11,5.411493475548923e-11,-3.6876991202916543e-06,5.411493475548923e-11,25939.328845998225,19779.334465205764,0.7625229851795957,0.7968703295418497,3.8782881008232097,0.7959086538636989,0.5140453387999944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718573624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594083505,261.3691594083505,-11.78084059164945,244.97191515500907,277.7664036616919,119599.2373763488,119599.23533857583,0.0020377729958175146,0.0,nan,277.7664036616919,4.6164036616919475,271.2075059603554,-1.9424940396446004,264.6486082590188,-8.501391740981205,258.0897105576822,-15.060289442317753,251.53081285634565,-21.61918714365433,244.97191515500907,-28.178084844990906,1.0,1.0,25762.5980482374,25762.5980482374,277.279870957931,4.129870957931018,277.279870957931,277.279870957931,79990.11057875291,79990.10983273672,0.0007460161868948489,0.0,8575.796259387458,8575.796259387458,0.9047747785417806,3646.9309724945538,277.279870957931,4.129870957931018,1.0,0.002,0.2627195406191779,0.00456224088364472,0.000406909318935195,0.0015930906810583906,0.2034546594675975,0.2034546594675975,0.0,-6.4145737332932384e-15,0.9999999926213763,0.9999999926213763,0.0,0.09178375775853756,6.772378163733354e-10,0.0,0.0,0.0,1601652.148962703,267.95244439451284,0.0,1.0,1279917.795987659,2616.798178064445,,,,,,,,,,,,,,,,,,,2.0,14750.279518743137,1450.0,0.375,6.1796691888313084,3.5
3938.0,-30.000000891766003,4.80244315422398,34.89835276573944,28.37186101768168,6.438319855176093,-26.3561688170718,-39.86624839073045,2.7944877804818975,-5.1975555869638015,-5.197555586960349,39.79670561633484,37569.03461429123,20599.997406839717,20599.997406839717,58169.032021130944,80000.19307788397,79990.10990844443,20599.997406839717,100590.10731528414,100590.10731528414,100590.10731528414,126529.43617021736,123829.92600692465,2699.5101632927162,0.0,93290.67213521159,50859.513671619054,47145.73162621392,25939.328854933217,73085.06048114714,19779.334472594448,1450.0,0.0,0.8866491891777455,2.8637672133285537,0.0014957518510113484,1.0,1.0,-5.1975588878670465,351933.3111385669,1545786.4223411842,4.3922708462586,1545786.4223411842,4.3922708462586,0.7625229852017839,0.09178375843404335,3.6287870374067452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870374067452,1.2786945220576649,1.2789930210441596,2.8378842442895045,6013.136176874842,14750.279499071201,6484.5311486134115,0.0004160348598286274,25708.50016094642,2621.537442546274,19382.69754802995,1976.485094097368,0.7539412033640941,0.7539412033640941,32739.767087518612,32395.05729023726,1.0133186630626128,0.8,4333.524858543357,4287.898129693729,1.0133186630626128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271422632929,4.80244315422398,-1.053988233648008,5.856431387871988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825383220915,0.00023343234377239594,198.92221299393083,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549419800045,0.09178375843404288,0.09178375843404288,0.09178375843404288,0.0917837578288714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43896403624,589.7528615938713,0.0,0.09178375843404288,0.09178375843404335,0.09178375843404335,0.375,0.375,0.5,6.0092334310481235,-4.952957056048035e-06,-4.952957056048035e-06,-3.467448550509289e-12,-3.467448550509289e-12,-3.3009067124112335e-06,-3.467448550509289e-12,25939.328854933217,19779.334472594448,0.7625229852017839,0.796870327777502,3.8782881024923377,0.7959086527148198,0.5140453379522406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718762684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594216877,261.3691594216877,-11.78084057831228,244.97191515329487,277.7664036900805,119599.23748932952,119599.23544906364,0.0020402659140771454,0.0,nan,277.7664036900805,4.616403690080517,271.2075059827234,-1.9424940172766014,264.64860827536626,-8.50139172463372,258.08971056800914,-15.060289431990839,251.530812860652,-21.619187139347986,244.97191515329487,-28.178084846705104,1.0,1.0,25762.5980482374,25762.5980482374,277.27987098534,4.1298709853400055,277.27987098534,277.27987098534,79990.11060518945,79990.10990844443,0.0006967450171941891,0.0,8575.796259387458,8575.796259387458,0.9047747785356881,3646.930972593779,277.27987098534,4.1298709853400055,1.0,0.002,0.2627195412237361,0.004562240884062949,0.00040690931988715887,0.0015930906801158312,0.20345465994357942,0.20345465994357942,0.0,2.989795910846027e-15,0.9999999934132812,0.9999999934132812,0.0,0.09178375782948954,6.045538106100577e-10,0.0,0.0,0.0,1601652.14898407,267.9524444130362,0.0,1.0,1279917.7959239574,2616.7981783248674,,,,,,,,,,,,,,,,,,,2.0,14750.279499071201,1450.0,0.375,6.1796691888313084,3.5
3939.0,-30.000000891766003,4.80244315422398,34.89835276573944,28.37186112245547,6.438319855176093,-26.3561688170718,-39.86624839073045,2.7944877804818975,-5.1975555869638015,-5.197555586960349,39.79670561633484,37569.034506134376,20599.997406839717,20599.997406839717,58169.0319129741,80000.19328031535,79990.10990844443,20599.997406839717,100590.10731528414,100590.10731528414,100590.10731528414,126529.43617021736,123829.92600692465,2699.5101632927162,0.0,93290.67229938123,50859.51352520046,47145.731971311965,25939.328854933217,73085.06082624519,19779.334472594448,1450.0,0.0,0.8866491891777455,2.8637672133285537,0.0014957518510113484,1.0,1.0,-5.1975588878670465,351933.3111385669,1545786.4223411842,4.3922708462586,1545786.4223411842,4.3922708462586,0.7625229852017839,0.09178375843404335,3.628787026959892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787026959892,1.2786945220576649,1.2789930210441596,2.8378842361195677,6013.136159563726,14750.279479433575,6484.5311486134115,0.0004160348627680664,25708.500280199096,2621.537454706663,19382.69754802995,1976.485094097368,0.7539411998668265,0.7539411998668265,32739.767012115444,32395.05729023726,1.0133186601453867,0.8,4333.524848562788,4287.898129693729,1.0133186601453867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271422632929,4.80244315422398,-1.053988233648008,5.856431387871988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825383220915,0.00023343234377239594,198.92221299393083,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494181978044,0.09178375843404288,0.09178375843404288,0.09178375843404288,0.0917837578288714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43896403624,589.7528615938713,0.0,0.09178375843404288,0.09178375843404335,0.09178375843404335,0.375,0.375,0.5,6.0092334310481235,-4.622547066901461e-06,-4.622547066901461e-06,-3.467448550509289e-12,-3.467448550509289e-12,-3.3009067124112335e-06,-3.467448550509289e-12,25939.328854933217,19779.334472594448,0.7625229852017839,0.7968703196504621,3.87828811029637,0.7959086474767676,0.5140453340451098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594216877,261.3691594216877,-11.78084057831228,244.97191515329487,277.7664036900805,119599.23714501732,119599.23510475141,0.0020402659140771454,0.0,nan,277.7664036900805,4.616403690080517,271.2075059827234,-1.9424940172766014,264.64860827536626,-8.50139172463372,258.08971056800914,-15.060289431990839,251.530812860652,-21.619187139347986,244.97191515329487,-28.178084846705104,1.0,1.0,25762.5980482374,25762.5980482374,277.27987098534,4.1298709853400055,277.27987098534,277.27987098534,79990.1107776169,79990.10990844443,0.0008691724651725963,0.0,8575.796259387458,8575.796259387458,0.9047747791803366,3646.9309620946915,277.27987098534,4.1298709853400055,1.0,0.002,0.2627195412237361,0.004562240884062949,0.00040690931988715887,0.0015930906801158312,0.20345465994357942,0.20345465994357942,0.0,2.989795910846027e-15,0.9999999934132812,0.9999999934132812,0.0,0.09178375782948954,6.045538106100577e-10,0.0,0.0,0.0,1601652.14898407,267.9524444130362,0.0,1.0,1279917.7959239574,2616.7981783248674,,,,,,,,,,,,,,,,,,,1.0,14750.279479433575,1450.0,0.375,6.1796691888313084,3.5
