time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3940.0,-30.000000891766003,4.80244315422398,34.89835276573944,28.37186122722926,6.438319855176093,-26.3561688170718,-39.86624839073045,2.7944877804818975,-5.1975555869638015,-5.197555586960349,39.79670561633484,37569.03442595527,20599.997406839717,20599.997406839717,58169.03183279499,80000.19343038223,79990.10990844443,20599.997406839717,100590.10731528414,100590.10731528414,100590.10731528414,126529.43617021736,123829.92600692465,2699.5101632927162,0.0,93290.67242108383,50859.513416657086,47145.73222714083,25939.328854933217,73085.06108207404,19779.334472594448,1450.0,0.0,0.8866491891777455,2.8637672133285537,0.0014957518510113484,1.0,1.0,-5.1975588878670465,351933.3111385669,1545786.4223411842,4.3922708462586,1545786.4223411842,4.3922708462586,0.7625229852017839,0.09178375843404335,3.6287870192154057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870192154057,1.2786945220576649,1.2789930210441596,2.8378842300630107,6013.136146730609,14750.279464875766,6484.5311486134115,0.0004160348649471379,25708.50036860377,2621.5374637214313,19382.69754802995,1976.485094097368,0.7539411972742238,0.7539411972742238,32739.76695621739,32395.05729023726,1.013318657982782,0.8,4333.5248411639695,4287.898129693729,1.013318657982782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271422632929,4.80244315422398,-1.053988233648008,5.856431387871988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825383220915,0.00023343234377239594,198.92221299393083,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494170100276,0.09178375843404288,0.09178375843404288,0.09178375843404288,0.0917837578288714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43896403624,589.7528615938713,0.0,0.09178375843404288,0.09178375843404335,0.09178375843404335,0.375,0.375,0.5,6.0092334310481235,-4.358218916422629e-06,-4.358218916422629e-06,-3.467448550509289e-12,-3.467448550509289e-12,-3.3009067124112335e-06,-3.467448550509289e-12,25939.328854933217,19779.334472594448,0.7625229852017839,0.7968703136257062,3.8782881160816736,0.7959086435936826,0.5140453311486666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594216877,261.3691594216877,-11.78084057831228,244.97191515329487,277.7664036900805,119599.236889771,119599.23484950507,0.0020402659140771454,0.0,nan,277.7664036900805,4.616403690080517,271.2075059827234,-1.9424940172766014,264.64860827536626,-8.50139172463372,258.08971056800914,-15.060289431990839,251.530812860652,-21.619187139347986,244.97191515329487,-28.178084846705104,1.0,1.0,25762.5980482374,25762.5980482374,277.27987098534,4.1298709853400055,277.27987098534,277.27987098534,79990.11099487035,79990.10990844443,0.0010864259238587692,0.0,8575.796259387458,8575.796259387458,0.9047747796582288,3646.9309543114828,277.27987098534,4.1298709853400055,1.0,0.002,0.2627195412237361,0.004562240884062949,0.00040690931988715887,0.0015930906801158312,0.20345465994357942,0.20345465994357942,0.0,2.989795910846027e-15,0.9999999934132812,0.9999999934132812,0.0,0.09178375782948954,6.045538106100577e-10,0.0,0.0,0.0,1601652.14898407,267.9524444130362,0.0,1.0,1279917.7959239574,2616.7981783248674,,,,,,,,,,,,,,,,,,,1.0,14750.279464875766,1450.0,0.375,6.1796691888313084,3.5
3941.0,-30.000000891766003,4.80244315422398,34.89835276573944,28.37186133200305,6.438319855176093,-26.3561688170718,-39.86624839073045,2.7944877804818975,-5.1975555869638015,-5.197555586960349,39.79670561633484,37569.03434577619,20599.997406839717,20599.997406839717,58169.031752615905,80000.19358044912,79990.10990844443,20599.997406839717,100590.10731528414,100590.10731528414,100590.10731528414,126529.43617021736,123829.92600692465,2699.5101632927162,0.0,93290.67254278644,50859.51330811373,47145.73248296968,25939.328854933217,73085.0613379029,19779.334472594448,1450.0,0.0,0.8866491891777455,2.8637672133285537,0.0014957518510113484,1.0,1.0,-5.1975588878670465,351933.3111385669,1545786.4223411842,4.3922708462586,1545786.4223411842,4.3922708462586,0.7625229852017839,0.09178375843404335,3.628787011470921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787011470921,1.2786945220576649,1.2789930210441596,2.837884224006455,6013.136133897494,14750.279450317958,6484.5311486134115,0.0004160348671262093,25708.500457008435,2621.537472736198,19382.69754802995,1976.485094097368,0.7539411946816215,0.7539411946816215,32739.76690031934,32395.05729023726,1.0133186558201774,0.8,4333.524833765151,4287.898129693729,1.0133186558201774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271422632929,4.80244315422398,-1.053988233648008,5.856431387871988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825383220915,0.00023343234377239594,198.92221299393083,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494158222509,0.09178375843404288,0.09178375843404288,0.09178375843404288,0.0917837578288714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43896403624,589.7528615938713,0.0,0.09178375843404288,0.09178375843404335,0.09178375843404335,0.375,0.375,0.5,6.0092334310481235,-4.146756282352726e-06,-4.146756282352726e-06,-3.467448550509289e-12,-3.467448550509289e-12,-3.3009067124112335e-06,-3.467448550509289e-12,25939.328854933217,19779.334472594448,0.7625229852017839,0.7968703076009509,3.8782881218669774,0.7959086397105979,0.5140453282522236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594216877,261.3691594216877,-11.78084057831228,244.97191515329487,277.7664036900805,119599.23663452468,119599.23459425876,0.0020402659140771454,0.0,nan,277.7664036900805,4.616403690080517,271.2075059827234,-1.9424940172766014,264.64860827536626,-8.50139172463372,258.08971056800914,-15.060289431990839,251.530812860652,-21.619187139347986,244.97191515329487,-28.178084846705104,1.0,1.0,25762.5980482374,25762.5980482374,277.27987098534,4.1298709853400055,277.27987098534,277.27987098534,79990.11121212404,79990.10990844443,0.0013036796153755859,0.0,8575.796259387458,8575.796259387458,0.904774780136121,3646.930946528276,277.27987098534,4.1298709853400055,1.0,0.002,0.2627195412237361,0.004562240884062949,0.00040690931988715887,0.0015930906801158312,0.20345465994357942,0.20345465994357942,0.0,2.989795910846027e-15,0.9999999934132812,0.9999999934132812,0.0,0.09178375782948954,6.045538106100577e-10,0.0,0.0,0.0,1601652.14898407,267.9524444130362,0.0,1.0,1279917.7959239574,2616.7981783248674,,,,,,,,,,,,,,,,,,,1.0,14750.279450317958,1450.0,0.375,6.1796691888313084,3.5
3942.0,-30.000000891766003,4.80244315422398,34.89835276573944,28.371861401852243,6.438319855176093,-26.3561688170718,-39.86624839073045,2.7944877804818975,-5.1975555869638015,-5.197555586960349,39.79670561633484,37569.03426559711,20599.997406839717,20599.997406839717,58169.03167243683,80000.19373051605,79990.10990844443,20599.997406839717,100590.10731528414,100590.10731528414,100590.10731528414,126529.43617021736,123829.92600692465,2699.5101632927162,0.0,93290.6726644891,50859.51319957037,47145.73273879859,25939.328854933217,73085.0615937318,19779.334472594448,1450.0,0.0,0.8866491891777455,2.8637672133285537,0.0014957518510113484,1.0,1.0,-5.1975588878670465,351933.3111385669,1545786.4223411842,4.3922708462586,1545786.4223411842,4.3922708462586,0.7625229852017839,0.09178375843404335,3.6287870037264365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870037264365,1.2786945220576649,1.2789930210441596,2.8378842179498993,6013.136121064379,14750.279435760149,6484.5311486134115,0.00041603486930528083,25708.50054541311,2621.537481750966,19382.69754802995,1976.485094097368,0.7539411920890189,0.7539411920890189,32739.7668444213,32395.05729023726,1.0133186536575731,0.8,4333.524826366334,4287.898129693729,1.0133186536575731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271422632929,4.80244315422398,-1.053988233648008,5.856431387871988,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825383220915,0.00023343234377239594,198.92221299393083,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494146344743,0.09178375843404288,0.09178375843404288,0.09178375843404288,0.0917837578288714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43896403624,589.7528615938713,0.0,0.09178375843404288,0.09178375843404335,0.09178375843404335,0.375,0.375,0.5,6.0092334310481235,-3.977586459313898e-06,-3.977586459313898e-06,-3.467448550509289e-12,-3.467448550509289e-12,-3.3009067124112335e-06,-3.467448550509289e-12,25939.328854933217,19779.334472594448,0.7625229852017839,0.7968703015761947,3.8782881276522825,0.7959086358275128,0.5140453253557803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594216877,261.3691594216877,-11.78084057831228,244.97191515329487,277.7664036900805,119599.23637927837,119599.23433901249,0.0020402659140771454,0.0,nan,277.7664036900805,4.616403690080517,271.2075059827234,-1.9424940172766014,264.64860827536626,-8.50139172463372,258.08971056800914,-15.060289431990839,251.530812860652,-21.619187139347986,244.97191515329487,-28.178084846705104,1.0,1.0,25762.5980482374,25762.5980482374,277.27987098534,4.1298709853400055,277.27987098534,277.27987098534,79990.11131413847,79990.10990844443,0.0014056940417503938,0.0,8575.796259387458,8575.796259387458,0.9047747806140132,3646.9309387450685,277.27987098534,4.1298709853400055,1.0,0.002,0.2627195412237361,0.004562240884062949,0.00040690931988715887,0.0015930906801158312,0.20345465994357942,0.20345465994357942,0.0,2.989795910846027e-15,0.9999999934132812,0.9999999934132812,0.0,0.09178375782948954,6.045538106100577e-10,0.0,0.0,0.0,1601652.14898407,267.9524444130362,0.0,1.0,1279917.7959239574,2616.7981783248674,,,,,,,,,,,,,,,,,,,1.0,14750.279435760149,1450.0,0.375,6.1796691888313084,3.5
3943.0,-30.000000893423135,4.802443175954455,34.898352768965474,28.371861401852243,6.438319894511727,-26.35616881462965,-39.86624839073045,2.7944878157182105,-5.197555558139754,-5.197555558192625,39.796705624498074,37569.034322746826,20599.99739234298,20599.99739234298,58169.031715089804,80000.19370814948,79990.11006987069,20599.99739234298,100590.10746221367,100590.10746221367,100590.10746221367,126529.43633017503,123829.92617335127,2699.510156823755,0.0,93290.67267990283,50859.51329449995,47145.73265044764,25939.328867961354,73085.061518409,19779.334483245995,1450.0,0.0,0.8866491892950703,2.863767216373652,0.0014957518510113484,1.0,1.0,-5.197558198520369,351933.3115346133,1545786.422692923,4.392270842315226,1545786.422692923,4.392270842315226,0.7625229852294366,0.09178375842954724,3.6287870099593813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870099593813,1.278694521894384,1.2789930208808404,2.8378842231867383,6013.136132160613,14750.27942120234,6484.531136764593,0.00041603486591347885,25708.50050550282,2621.537477681249,19382.69751261304,1976.4850904858479,0.753941191881815,0.753941191881815,32739.76688940937,32395.05729023726,1.0133186553980884,0.8,4333.524832321077,4287.898129693729,1.0133186553980884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271417955079,4.802443175954455,-1.0539882077962144,5.856431383750669,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825384945596,0.00023343234373213558,198.92221299528654,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494155904251,0.09178375842956592,0.09178375842956592,0.09178375842956592,0.09178375793861197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4390733896,589.7528615582261,0.0,0.09178375842956592,0.09178375842954724,0.09178375842954724,0.375,0.375,0.5,6.009233416729718,-3.7202416365289537e-06,-3.7202416365289537e-06,5.2864379540551454e-11,5.2864379540551454e-11,-2.6403277502140554e-06,5.2864379540551454e-11,25939.328867961354,19779.334483245995,0.7625229852294366,0.7968703042817199,3.87828812428326,0.7959086372313982,0.5140453266675266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952718948624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594360252,261.3691594360252,-11.780840563974778,244.97191515196374,277.76640372008677,119599.23679577145,119599.23460247213,0.0021932993077329013,0.0,nan,277.76640372008677,4.616403720086794,271.20750600646215,-1.9424939935378234,264.64860829283754,-8.50139170716244,258.0897105792129,-15.060289420787058,251.53081286558833,-21.619187134411646,244.97191515196374,-28.178084848036235,1.0,1.0,25762.5980482374,25762.5980482374,277.27987103293117,4.129871032931192,277.27987103293117,277.27987103293117,79990.11126049467,79990.11006987069,0.0011906239815289155,0.0,8575.796259387458,8575.796259387458,0.9047747802293942,3646.9309450091782,277.27987103293117,4.129871032931192,1.0,0.002,0.2627195416983577,0.004562240886721508,0.00040690932064654746,0.0015930906793502084,0.20345466032327372,0.20345466032327372,0.0,-3.2443665809456235e-15,0.9999999947654096,0.9999999947654096,0.0,0.09178375794909685,4.804503833012413e-10,0.0,0.0,0.0,1601652.1490173186,267.9524444418602,0.0,1.0,1279917.7958248288,2616.7981787301087,,,,,,,,,,,,,,,,,,,2.0,14750.27942120234,1450.0,0.375,6.1796691888313084,3.5
3944.0,-30.000000895423323,4.802443197756083,34.898352772290316,28.371861401852243,6.43831994145916,-26.356168811735074,-39.86624839073045,2.7944878577709056,-5.197555532272929,-5.197555532246176,39.79670563379907,37569.034391358255,20599.99738380465,20599.99738380465,58169.031775162905,80000.19368055458,79990.11019685128,20599.99738380465,100590.10758065592,100590.10758065592,100590.10758065592,126529.43646101614,123829.92630923828,2699.510151777872,0.0,93290.67269757406,50859.513408377614,47145.7325435516,25939.328880360215,73085.06142391181,19779.334493487848,1450.0,0.0,0.8866491893933403,2.863767219106354,0.0014957518510113484,1.0,1.0,-5.197557649126111,351933.3118900285,1545786.423091594,4.392270839012303,1545786.423091594,4.392270839012303,0.7625229852597935,0.09178375842867323,3.628787017444176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787017444176,1.2786945216995165,1.2789930206859275,2.837884229472685,6013.13614547978,14750.279403914967,6484.531122623626,0.0004160348618525667,25708.50045734579,2621.537472770599,19382.697470344745,1976.4850861756813,0.7539411916499568,0.7539411916499568,32739.76694343303,32395.05729023726,1.0133186574881758,0.8,4333.524839471796,4287.898129693729,1.0133186574881758,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271415199904,4.802443197756083,-1.053988183567201,5.856431381323284,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825387027378,0.00023343234368353923,198.9222129969229,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494167383729,0.09178375842868317,0.09178375842868317,0.09178375842868317,0.09178375803636778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.439174019,589.7528615255139,0.0,0.09178375842868317,0.09178375842867323,0.09178375842867323,0.375,0.375,0.5,6.009233405346898,-3.408743282307114e-06,-3.408743282307114e-06,-2.6773250283440575e-11,-2.6773250283440575e-11,-2.1168799548831885e-06,-2.6773250283440575e-11,25939.328880360215,19779.334493487848,0.7625229852597935,0.7968703075438116,3.8782881210364692,0.7959086390824498,0.5140453282709632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271904755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594518421,261.3691594518421,-11.780840548157869,244.9719151509559,277.76640375272825,119599.23731626356,119599.23489667005,0.002419593515890362,0.0,nan,277.76640375272825,4.616403752728274,271.2075060323738,-1.9424939676262056,264.64860831201935,-8.501391687980629,258.08971059166487,-15.060289408335109,251.5308128713104,-21.61918712868959,244.9719151509559,-28.17808484904407,1.0,1.0,25762.5980482374,25762.5980482374,277.2798710736845,4.129871073684512,277.2798710736845,277.2798710736845,79990.11125017857,79990.11019685128,0.001053327287081629,0.0,8575.796259387458,8575.796259387458,0.9047747797675268,3646.9309525313965,277.2798710736845,4.129871073684512,1.0,0.002,0.26271954207514503,0.004562240889361491,0.0004069093212519171,0.0015930906787518856,0.20345466062595854,0.20345466062595854,0.0,3.802513859341161e-15,0.9999999958371016,0.9999999958371016,0.0,0.09178375804658677,3.8208645737872137e-10,0.0,0.0,0.0,1601652.1490471554,267.95244446772705,0.0,1.0,1279917.7957358735,2616.798179093775,,,,,,,,,,,,,,,,,,,2.0,14750.279403914967,1450.0,0.375,6.1796691888313084,3.5
3945.0,-30.000000897670724,4.802443219612676,34.89835277579775,28.371861401852243,6.438319984280129,-26.35616880947563,-39.86624839073045,2.7944878960850406,-5.197555507198729,-5.1975555071877295,39.79670564571364,37569.0344408007,20599.99737720883,20599.99737720883,58169.031818009535,80000.193677187,79990.11029870583,20599.99737720883,100590.10767591465,100590.10767591465,100590.10767591465,126529.43656936754,123829.92642158746,2699.510147780084,0.0,93290.67273147263,50859.51349508635,47145.732484873646,25939.32889345288,73085.06137832653,19779.334504444276,1450.0,0.0,0.8866491894780331,2.8637672217553227,0.0014957518510113484,1.0,1.0,-5.197557216846235,351933.3122345537,1545786.4236030332,4.392270836165716,1545786.4236030332,4.392270836165716,0.762522985297303,0.09178375843249642,3.628787023130982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787023130982,1.2786945215219734,1.278993020508343,2.83788423431407,6013.136155738093,14750.27938603547,6484.531109739808,0.00041603485847135,25708.50042639862,2621.5374696148656,19382.69743183415,1976.4850822486935,0.7539411910595587,0.7539411910595587,32739.76698447919,32395.05729023726,1.013318659076185,0.8,4333.524844904778,4287.898129693729,1.013318659076185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271413071545,4.802443219612676,-1.0539881598354635,5.856431379448139,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825389366432,0.00023343234362893718,198.92221299876152,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494176105621,0.09178375843248751,0.09178375843248751,0.09178375843248751,0.09178375813003442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4392776379,589.7528614919491,0.0,0.09178375843248751,0.09178375843249642,0.09178375843249642,0.375,0.375,0.5,6.009233395969298,-3.0777449637753307e-06,-3.0777449637753307e-06,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.7096584770115442e-06,-1.0970779840135947e-11,25939.32889345288,19779.334504444276,0.762522985297303,0.796870309584318,3.8782881186948304,0.7959086401651383,0.5140453292680938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271916695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915946847165,261.36915946847165,-11.780840531528327,244.97191515013245,277.7664037868109,119599.23771378053,119599.23516986026,0.002543920265769365,0.0,nan,277.7664037868109,4.616403786810906,271.2075060594752,-1.9424939405247983,264.6486083321395,-8.501391667860503,258.0897106048038,-15.06028939519615,251.53081287746812,-21.619187122531855,244.97191515013245,-28.17808484986753,1.0,1.0,25762.5980482374,25762.5980482374,277.27987111061987,4.129871110619888,277.27987111061987,277.27987111061987,79990.11122263591,79990.11029870583,0.0009239300852641463,0.0,8575.796259387458,8575.796259387458,0.9047747794166087,3646.9309582466367,277.27987111061987,4.129871110619888,1.0,0.002,0.2627195423849588,0.004562240892134311,0.00040690932175288747,0.0015930906782465294,0.20345466087644373,0.20345466087644373,0.0,-5.833007687972014e-16,0.9999999966706749,0.9999999966706749,0.0,0.09178375812691844,3.055779752102547e-10,0.0,0.0,0.0,1601652.1490760788,267.95244449280125,0.0,1.0,1279917.7956496442,2616.7981794463,,,,,,,,,,,,,,,,,,,2.0,14750.27938603547,1450.0,0.375,6.1796691888313084,3.5
3946.0,-30.000000900019522,4.802443241461542,34.898352779336896,28.37186143677684,6.438320019856932,-26.356168808031875,-39.86624839073045,2.7944879278692962,-5.1975554857848465,-5.1975554857890165,39.79670565364304,37569.03446107976,20599.997378136148,20599.997378136148,58169.03183921591,80000.19371014301,79990.11039698862,20599.997378136148,100590.10777512476,100590.10777512476,100590.10777512476,126529.43667893721,123829.92653420287,2699.5101447343436,0.0,93290.67278874556,50859.513539682426,47145.73249895904,25939.328903812446,73085.06140277149,19779.33451301184,1450.0,0.0,0.8866491895584756,2.863767224017608,0.0014957518510113484,1.0,1.0,-5.197556764488638,351933.3125287868,1545786.4239438514,4.392270833461985,1545786.4239438514,4.392270833461985,0.7625229853230614,0.09178375843244908,3.628787025993513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787025993513,1.278694521374689,1.2789930203610242,2.8378842368795834,6013.136161174109,14750.279367716124,6484.531099051799,0.00041603485618835954,25708.500421901677,2621.537469156305,19382.697399886976,1976.4850789909885,0.7539411899487688,0.7539411899487688,32739.767005140326,32395.05729023726,1.0133186598755308,0.8,4333.524847639543,4287.898129693729,1.0133186598755308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271413370773,4.802443241461542,-1.0539881382502276,5.856431379711769,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825391811078,0.00023343234357187025,198.92221300068312,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494180495903,0.09178375843245361,0.09178375843245361,0.09178375843245361,0.09178375821086791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43934996455,589.7528614685009,0.0,0.09178375843245361,0.09178375843244908,0.09178375843244908,0.375,0.375,0.5,6.009233389035643,-2.725465662933857e-06,-2.725465662933857e-06,4.149569576838985e-12,4.149569576838985e-12,-1.2786996421709773e-06,4.149569576838985e-12,25939.328903812446,19779.33451301184,0.7625229853230614,0.7968703097763784,3.8782881184521854,0.7959086401890887,0.5140453293736316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719301109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915948509835,261.36915948509835,-11.780840514901627,244.9719151493764,277.76640382082036,119599.23793238928,119599.23538890234,0.0025434869318092424,0.0,nan,277.76640382082036,4.616403820820381,271.20750608653157,-1.942493913468411,264.6486083522428,-8.501391647757202,258.089710617954,-15.060289382045994,251.5308128836652,-21.619187116334786,244.9719151493764,-28.178084850623577,1.0,1.0,25762.5980482374,25762.5980482374,277.2798711434791,4.129871143479136,277.2798711434791,277.2798711434791,79990.11127693378,79990.11039698862,0.0008799451607046649,0.0,8575.796259387458,8575.796259387458,0.9047747792399693,3646.9309611234808,277.2798711434791,4.129871143479136,1.0,0.002,0.2627195426135437,0.004562240894671258,0.0004069093221249645,0.0015930906778739136,0.20345466106248225,0.20345466106248225,0.0,-1.121932408088e-15,0.9999999975528427,0.9999999975528427,0.0,0.0917837582078398,2.2460929030377562e-10,0.0,0.0,0.0,1601652.1491007793,267.95244451421513,0.0,1.0,1279917.7955760008,2616.798179747366,,,,,,,,,,,,,,,,,,,2.0,14750.279367716124,1450.0,0.375,6.1796691888313084,3.5
3947.0,-30.000000902470244,4.802443263287982,34.89835278290146,28.371861471701436,6.438320055870836,-26.35616880663615,-39.86624839073045,2.794487960036719,-5.197555465257153,-5.197555465268886,39.796705661454155,37569.0344814653,20599.997380827142,20599.997380827142,58169.03186229244,80000.19374328939,79990.11049050826,20599.997380827142,100590.1078713354,100590.1078713354,100590.1078713354,126529.43678514665,123829.92664240688,2699.5101427397785,0.0,93290.6728465655,50859.51358474131,47145.73251313799,25939.328913811238,73085.06142694922,19779.334521291916,1450.0,0.0,0.8866491896348971,2.8637672261862512,0.0014957518510113484,1.0,1.0,-5.197556332277259,351933.31281084055,1545786.4242787382,4.392270830893402,1545786.4242787382,4.392270830893402,0.7625229853483422,0.09178375843298439,3.6287870288996955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870288996955,1.2786945212256287,1.278993020211929,2.837884239483175,6013.136166690806,14750.279349193072,6484.531088234921,0.0004160348538752713,25708.50041724622,2621.537468681581,19382.697367554603,1976.485075694004,0.7539411888276442,0.7539411888276442,32739.76702611653,32395.05729023726,1.013318660687066,0.8,4333.52485041601,4287.898129693729,1.013318660687066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271414239112,4.802443263287982,-1.0539881171888181,5.8564313804768,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825394361737,0.00023343234351232858,198.92221300268804,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494184953133,0.09178375843296337,0.09178375843296337,0.09178375843296337,0.09178375828828389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4394104418,589.7528614489526,0.0,0.09178375843296337,0.09178375843298439,0.09178375843298439,0.375,0.375,0.5,6.009233384421224,-2.360998337280762e-06,-2.360998337280762e-06,1.1709744285326451e-11,1.1709744285326451e-11,-8.670083957440511e-07,1.1709744285326451e-11,25939.328913811238,19779.334521291916,0.7625229853483422,0.796870309969116,3.8782881183388125,0.7959086402415381,0.5140453294825059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719441325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595017533,261.3691595017533,-11.780840498246675,244.97191514866194,277.7664038548446,119599.23815657648,119599.23560878195,0.002547794506477877,0.0,nan,277.7664038548446,4.616403854844634,271.2075061136081,-1.942493886391901,264.64860837237154,-8.501391627628436,258.089710631135,-15.060289368864971,251.53081288989847,-21.619187110101507,244.97191514866194,-28.178084851338042,1.0,1.0,25762.5980482374,25762.5980482374,277.2798711749043,4.129871174904338,277.2798711749043,277.2798711749043,79990.11133668758,79990.11049050826,0.0008461793186143041,0.0,8575.796259387458,8575.796259387458,0.9047747790606362,3646.930964044194,277.2798711749043,4.129871174904338,1.0,0.002,0.2627195427646202,0.004562240897408746,0.00040690932237624745,0.0015930906776234202,0.20345466118812372,0.20345466118812372,0.0,-3.3219954564955856e-16,0.9999999983955832,0.9999999983955832,0.0,0.09178375828572499,1.4725940598149292e-10,0.0,0.0,0.0,1601652.1491244577,267.9524445347428,0.0,1.0,1279917.795505405,2616.7981800359676,,,,,,,,,,,,,,,,,,,2.0,14750.279349193072,1450.0,0.375,6.1796691888313084,3.5
3948.0,-30.000000904989385,4.802443285082468,34.89835278648857,28.371861471701436,6.438320090423012,-26.356168805448146,-39.86624839073045,2.7944879908817866,-5.197555445380999,-5.197555445335812,39.796705669233454,37569.03449514824,20599.997384661652,20599.997384661652,58169.03187980989,80000.19378498018,79990.11058032552,20599.997384661652,100590.10796498717,100590.10796498717,100590.10796498717,126529.43688857378,123829.92674682566,2699.5101417481224,0.0,93290.67291009841,50859.513620266596,47145.73254425757,25939.328923586618,73085.06146784418,19779.334529396747,1450.0,0.0,0.8866491897079953,2.8637672282860644,0.0014957518510113484,1.0,1.0,-5.19755591758036,351933.31308394263,1545786.4246136176,4.392270828436519,1545786.4246136176,4.392270828436519,0.7625229853734345,0.09178375843403343,3.628787031171602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787031171602,1.2786945210826963,1.2789930200689634,2.8378842415771324,6013.13617112765,14750.279330463789,6484.531077862723,0.00041603485180212425,25708.500418658703,2621.537468825614,19382.69733655141,1976.485072532558,0.75394118758027,0.75394118758027,32739.76704251468,32395.05729023726,1.0133186613214835,0.8,4333.524852586514,4287.898129693729,1.0133186613214835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271415476444,4.802443285082468,-1.0539880964844555,5.8564313815669236,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825396983653,0.00023343234345112352,198.92221300474895,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188437571,0.09178375843409724,0.09178375843409724,0.09178375843409724,0.09178375836314988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43945999927,589.7528614330065,0.0,0.09178375843409724,0.09178375843403343,0.09178375843403343,0.375,0.375,0.5,6.009233382022585,-1.990293412745814e-06,-1.990293412745814e-06,-4.519051799434237e-11,-4.519051799434237e-11,-4.722445510196849e-07,-4.519051799434237e-11,25939.328923586618,19779.334529396747,0.7625229853734345,0.7968703097333507,3.878288118632326,0.7959086400358709,0.5140453293820898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271958762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915951829207,261.36915951829207,-11.780840481707912,244.97191514795634,277.76640388862785,119599.23834425428,119599.23581421487,0.002530039408332494,0.0,nan,277.76640388862785,4.616403888627872,271.20750614049354,-1.9424938595064418,264.6486083923593,-8.501391607640699,258.0897106442249,-15.060289355775069,251.53081289609065,-21.619187103909326,244.97191514795634,-28.17808485204364,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712053107,4.129871205310735,277.2798712053107,277.2798712053107,79990.11127404282,79990.11058032552,0.0006937173020560294,0.0,8575.796259387458,8575.796259387458,0.9047747789204428,3646.9309663274603,277.2798712053107,4.129871205310735,1.0,0.002,0.26271954284160876,0.004562240900374759,0.00040690932251223177,0.0015930906774910133,0.2034546612561159,0.2034546612561159,0.0,3.2448002618146177e-15,0.9999999992038047,0.9999999992038047,0.0,0.09178375836095563,7.307780000821289e-11,0.0,0.0,0.0,1601652.1491473846,267.952444554619,0.0,1.0,1279917.7954370503,2616.7981803154107,,,,,,,,,,,,,,,,,,,2.0,14750.279330463789,1450.0,0.375,6.1796691888313084,3.5
3949.0,-30.000000907443834,4.802443306829523,34.898352790133075,28.37186154155063,6.43832011783234,-26.356168804916212,-39.86624839073045,2.7944880153047507,-5.197555426366023,-5.197555426351734,39.796705678062374,37569.03448221046,20599.997390353383,20599.997390353383,58169.03187256384,80000.19385957619,79990.11065475944,20599.997390353383,100590.10804511282,100590.10804511282,100590.10804511282,126529.43697855092,123829.92683695405,2699.5101415968707,0.0,93290.67299428002,50859.513616914395,47145.73264151735,25939.328933438093,73085.06157495544,19779.33453763154,1450.0,0.0,0.8866491897729795,2.863767230294878,0.0014957518510113484,1.0,1.0,-5.197555571818498,351933.31334520935,1545786.4249924917,4.392270826252355,1545786.4249924917,4.392270826252355,0.7625229854013003,0.0917837584374929,3.6287870308147654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870308147654,1.278694520969523,1.2789930199557638,2.8378842415492413,6013.136171068553,14750.279311581804,6484.531069650075,0.0004160348507671741,25708.500444385027,2621.5374714489685,19382.697312003256,1976.485070029343,0.7539411858709408,0.7539411858709408,32739.7670399391,32395.05729023726,1.0133186612218388,0.8,4333.524852245603,4287.898129693729,1.0133186612218388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727141731307,4.802443306829523,-1.0539880763555187,5.856431383185042,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982539953822,0.00023343234339149061,198.922213006757,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494187890289,0.0917837584374632,0.0917837584374632,0.0917837584374632,0.09178375843425934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4395063575,589.7528614181654,0.0,0.0917837584374632,0.0917837584374929,0.0917837584374929,0.375,0.375,0.5,6.0092333813344245,-1.6280005183944013e-06,-1.6280005183944013e-06,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4546674265147885e-07,-1.4267698134062812e-11,25939.328933438093,19779.33453763154,0.7625229854013003,0.7968703078150177,3.8782881202546076,0.7959086387702657,0.5140453284516968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719738001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595340925,261.3691595340925,-11.780840465907488,244.9719151472043,277.7664039209807,119599.23837403189,119599.2359569558,0.002417076120944764,0.0,nan,277.7664039209807,4.6164039209807015,271.2075061662254,-1.942493833774563,264.64860841147015,-8.501391588529827,258.08971065671483,-15.060289343285149,251.53081290195956,-21.619187098040413,244.9719151472043,-28.178084852795678,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712329743,4.129871232974324,277.2798712329743,277.2798712329743,79990.11140732138,79990.11065475944,0.0007525619439547881,0.0,8575.796259387458,8575.796259387458,0.9047747789424622,3646.9309659688392,277.2798712329743,4.129871232974324,1.0,0.002,0.26271954286149785,0.004562240903424374,0.0004069093225590534,0.0015930906774384245,0.20345466127952672,0.20345466127952672,0.0,-2.5222879340702775e-15,0.9999999998726753,0.9999999998726753,0.0,0.09178375842580655,1.1686340089267047e-11,0.0,0.0,0.0,1601652.1491693184,267.95244457363395,0.0,1.0,1279917.7953716577,2616.7981805827417,,,,,,,,,,,,,,,,,,,2.0,14750.279311581804,1450.0,0.375,6.1796691888313084,3.5
3950.0,-30.000000909900184,4.802443328518631,34.89835279378312,28.371861576475226,6.438320148801817,-26.356168804029995,-39.86624839073045,2.79448804293164,-5.197555407729567,-5.19755540803817,39.79670568551126,37569.03448259035,20599.997397307005,20599.997397307005,58169.03187989736,80000.19391787902,79990.11073505772,20599.997397307005,100590.10813236472,100590.10813236472,100590.10813236472,126529.43719521248,123829.92705292774,2699.510142284743,0.0,93290.67306825003,50859.51363296128,47145.73270587639,25939.32906284775,73085.06176872415,19779.33463692924,1450.0,0.0,0.886649189839733,2.863767231070263,0.0014957518510113484,1.0,1.0,-5.197555195754887,351933.3135976352,1545786.4253116052,4.3922708240087225,1545786.4253116052,4.3922708240087225,0.7625229854251968,0.09178375843934719,3.6287870317636624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870317636624,1.2786945208415035,1.2789930198277142,2.8378842425754454,6013.136173242956,14750.279292765254,6484.531060360051,0.00041603484921588795,25708.5004580467,2621.5374728420716,19382.697284234753,1976.4850671977438,0.7539411843901621,0.7539411843901621,32739.76704678804,32395.05729023726,1.013318661486813,0.8,4333.524853152147,4287.898129693729,1.013318661486813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271419556886,4.802443328518631,-1.0539880566432753,5.8564313851619065,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982540209471,0.00023343234333181282,198.9222130087665,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189345618,0.09178375843928907,0.09178375843928907,0.09178375843928907,0.0917837584660206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4395362429,589.7528614086863,0.0,0.09178375843928907,0.09178375843934719,0.09178375843934719,0.375,0.375,0.5,6.00923338265227,-1.266367917196476e-06,-1.266367917196476e-06,4.3655745685100555e-11,3.086029209953267e-10,2.1228328250799677e-07,4.3655745685100555e-11,25939.32906284775,19779.33463692924,0.7625229854251968,0.7968703067352612,3.8782881034218093,0.7959086367604341,0.5140453270940185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719884524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915954961216,261.36915954961216,-11.780840450387814,244.9719151464462,277.76640395277815,119599.23849354811,119599.23611941117,0.0023741369284011847,0.0,nan,277.76640395277815,4.616403952778171,271.2075061915118,-1.942493808488166,264.64860843024536,-8.501391569754617,258.08971066897897,-15.06028933102101,251.5308129077126,-21.619187092287376,244.9719151464462,-28.17808485355377,1.0,1.0,25762.5980482374,25762.5980482374,277.27987126065125,4.129871260651271,277.27987126065125,277.27987126065125,79990.11144697612,79990.11073505772,0.0007119184010662138,0.0,8575.796259387458,8575.796259387458,0.9047747788839082,3646.930966922481,277.27987126065125,4.129871260651271,1.0,0.002,0.2627195428143155,0.004562240906678527,0.00040690932250144954,0.0015930906774950706,0.20345466125072476,0.20345466125072476,0.0,-3.479855292809475e-15,1.0,1.0000000006048921,2.1223962676231167e-07,0.09178375843934719,0.0,3.9827263069890063e-11,5.097562274158447e-05,0.0,1601652.1494093342,267.9524445922704,2.6494717531022616e-10,1.0,1279917.7953084784,2616.798180841025,,,,,,,,,,,,,,,,,,,2.0,14750.279292765254,1450.0,0.375,6.1796691888313084,3.5
3951.0,-30.000000912304852,4.802443350158707,34.89835279752298,28.371861611399822,6.438320176843127,-26.35616880339007,-39.86624839073045,2.794488067928342,-5.197555388697651,-5.197555389254363,39.79670569540113,37569.03447225403,20599.997403190922,20599.997403190922,58169.031875444954,80000.19398946915,79990.11080392709,20599.997403190922,100590.10820711801,100590.10820711801,100590.10820711801,126529.43728009035,123829.92713636784,2699.5101437225085,0.0,93290.67315051498,50859.51363329976,47145.7327969058,25939.32907297234,73085.06186987815,19779.3346454483,1450.0,0.0,0.886649189899077,2.8637672330374926,0.0014957518510113484,1.0,1.0,-5.197554886100363,351933.3138541518,1545786.4257363302,4.392270822014124,1545786.4257363302,4.392270822014124,0.7625229854559928,0.09178375844482811,3.628787031646257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787031646257,1.2786945207256715,1.2789930197118553,2.837884242740702,6013.136173593115,14750.279273905502,6484.531051954461,0.000416034848086896,25708.500481548563,2621.5374752385947,19382.697259109882,1976.48506463572,0.7539411827236357,0.7539411827236357,32739.767045940636,32395.05729023726,1.0133186614540284,0.8,4333.524853039983,4287.898129693729,1.0133186614540284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271421455525,4.802443350158707,-1.053988036675955,5.856431386834662,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825404597462,0.00023343234327338947,198.92221301073377,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189165552,0.09178375844489758,0.09178375844489758,0.09178375844489758,0.09178375853521349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43957117404,589.7528613976674,0.0,0.09178375844489758,0.09178375844482811,0.09178375844482811,0.375,0.375,0.5,6.0092333853786855,-9.191307412947936e-07,-9.191307412947936e-07,-7.111111699487083e-11,5.567244443227537e-10,5.031540126765321e-07,-7.111111699487083e-11,25939.32907297234,19779.3346454483,0.7625229854559928,0.7968703049774147,3.878288104894784,0.7959086355979291,0.5140453262411211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720031153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595646407,261.3691595646407,-11.780840435359266,244.97191514566555,277.7664039836159,119599.23855204186,119599.23625304,0.0022990018760838445,0.0,nan,277.7664039836159,4.616403983615896,271.2075062160258,-1.9424937839741574,264.64860844843577,-8.501391551564211,258.08971068084566,-15.060289319154322,251.5308129132556,-21.619187086744375,244.97191514566555,-28.17808485433443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712874657,4.129871287465733,277.2798712874657,277.2798712874657,79990.11147178938,79990.11080392709,0.0006678622885374352,0.0,8575.796259387458,8575.796259387458,0.904774778891153,3646.9309668044884,277.2798712874657,4.129871287465733,1.0,0.002,0.26271954271988873,0.004562240910224707,0.00040690932237092277,0.0015930906776361901,0.20345466118546138,0.20345466118546138,0.0,7.112799932373903e-15,1.0,1.0000000012005563,5.03225123793527e-07,0.09178375844482811,0.0,9.443137315427187e-11,0.00012086439492950516,0.0,1601652.1494318196,267.9524446113023,6.278355613176245e-10,1.0,1279917.7952442758,2616.798181103498,,,,,,,,,,,,,,,,,,,2.0,14750.279273905502,1450.0,0.375,6.1796691888313084,3.5
3952.0,-30.000000914671737,4.802443371731464,34.89835280125637,28.371861681249015,6.4383202055426665,-26.356168802650277,-39.86624839073045,2.7944880935212333,-5.1975553705541415,-5.197555371603108,39.79670570269431,37569.03446469716,20599.997411269214,20599.997411269214,58169.03187596637,80000.19405770442,79990.11088023342,20599.997411269214,100590.10829150263,100590.10829150263,100590.10829150263,126529.43737331414,123829.92722741287,2699.5101459012635,0.0,93290.67323060513,50859.51363759807,47145.73288111895,25939.3290818115,73085.06196293046,19779.33465279405,1450.0,0.0,0.886649189963034,2.86376723490395,0.0014957518510113484,1.0,1.0,-5.197554531596381,351933.3140976667,1545786.4260493843,4.392270819864486,1545786.4260493843,4.392270819864486,0.7625229854793429,0.09178375844730928,3.628787031789296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787031789296,1.2786945206070772,1.2789930195932333,2.8378842431157687,6013.136174387837,14750.27925509078,6484.531043348396,0.0004160348468569081,25708.500502605966,2621.537477385852,19382.697233385778,1976.4850620125912,0.7539411811054881,0.7539411811054881,32739.767046973055,32395.05729023726,1.013318661493971,0.8,4333.5248531766365,4287.898129693729,1.013318661493971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271424062255,4.802443371731464,-1.0539880173997984,5.856431389131262,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825407060906,0.00023343234321588372,198.92221301267014,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189384933,0.0917837584472639,0.0917837584472639,0.0917837584472639,0.09178375860165411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43958424823,589.7528613937249,0.0,0.0917837584472639,0.09178375844730928,0.09178375844730928,0.375,0.375,0.5,6.00923338999968,-5.734878527619003e-07,-5.734878527619003e-07,5.684341886080801e-13,1.0489884516573511e-09,8.400067486036278e-07,5.684341886080801e-13,25939.3290818115,19779.33465279405,0.7625229854793429,0.7968703033937331,3.87828810651521,0.7959086345917082,0.5140453254832373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149527201747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595793307,261.3691595793307,-11.780840420669279,244.9719151448789,277.76640401378245,119599.23863282557,119599.23638561972,0.002247205826929067,0.0,nan,277.76640401378245,4.616404013782471,271.20750624000175,-1.9424937599982286,264.64860846622105,-8.501391533778929,258.08971069244035,-15.060289307559628,251.5308129186596,-21.619187081340385,244.9719151448789,-28.178084855121085,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713140148,4.129871314014849,277.2798713140148,277.2798713140148,79990.1116170371,79990.11088023342,0.0007368036749539897,0.0,8575.796259387458,8575.796259387458,0.9047747788823264,3646.9309669482427,277.2798713140148,4.129871314014849,1.0,0.002,0.26271954256225016,0.004562240913830131,0.0004069093221416951,0.0015930906778536108,0.20345466107084756,0.20345466107084756,0.0,-4.69416172599324e-15,1.0,1.0000000018899673,8.400061801694392e-07,0.09178375844730928,0.0,1.5762912723231933e-10,0.0002017523249838622,0.0,1601652.1494533645,267.95244462944584,1.048420017468743e-09,1.0,1279917.7951833264,2616.798181352666,,,,,,,,,,,,,,,,,,,2.0,14750.27925509078,1450.0,0.375,6.1796691888313084,3.5
