time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3953.0,-30.00000091704087,4.802443393241263,34.898352804989756,28.371861716173612,6.438320236408544,-26.35616880169594,-39.86624839073045,2.7944881210636088,-5.197555352268353,-5.197555353760724,39.79670571016082,37569.03446514766,20599.997418824092,20599.997418824092,58169.03188397175,80000.19411619872,79990.11096014416,20599.997418824092,100590.10837896825,100590.10837896825,100590.10837896825,126529.43746972876,123829.9273207779,2699.5101489508584,0.0,93290.67330462259,50859.51365357153,47145.73294561228,25939.32909076051,73085.0620363728,19779.334660236957,1450.0,0.0,0.8866491900270415,2.8637672367844034,0.0014957518510113484,1.0,1.0,-5.197554168773593,351933.3143430182,1545786.4263699073,4.392270817713149,1545786.4263699073,4.392270817713149,0.7625229855032094,0.09178375845007758,3.6287870327178853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870327178853,1.2786945204794489,1.2789930194655752,2.837884244125223,6013.136176526749,14750.279236299037,6484.531034086777,0.000416034845315263,25708.500516424585,2621.537478794959,19382.697205702178,1976.4850591896497,0.7539411796234092,0.7539411796234092,32739.767053675423,32395.05729023726,1.0133186617532746,0.8,4333.52485406378,4287.898129693729,1.0133186617532746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271426500086,4.802443393241263,-1.0539879980377966,5.8564313912790595,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825409526697,0.00023343234315832318,198.92221301460836,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494190809116,0.09178375845006653,0.09178375845006653,0.09178375845006653,0.09178375866854856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4395887817,589.7528613926071,0.0,0.09178375845006653,0.09178375845007758,0.09178375845007758,0.375,0.375,0.5,6.009233396551929,-2.2807091681897873e-07,-2.2807091681897873e-07,1.404032445861958e-11,1.4923671187716536e-09,1.1849871270896983e-06,1.404032445861958e-11,25939.32909076051,19779.334660236957,0.7625229855032094,0.7968703023132044,3.8782881077235034,0.795908633901444,0.5140453249728433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720315994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595939403,261.3691595939403,-11.780840406059667,244.97191514410665,277.766404043774,119599.23876637533,119599.2365314504,0.002234924971806497,0.0,nan,277.766404043774,4.6164040437740255,271.2075062638405,-1.942493736159463,264.6486084839071,-8.501391516092895,258.0897107039736,-15.060289296026383,251.53081292404013,-21.619187075959843,244.97191514410665,-28.17808485589333,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713411754,4.129871341175431,277.2798713411754,277.2798713411754,79990.11165805892,79990.11096014416,0.0006979147583479062,0.0,8575.796259387458,8575.796259387458,0.9047747788250255,3646.9309678814748,277.2798713411754,4.129871341175431,1.0,0.002,0.2627195423398828,0.0045622409177891775,0.0004069093218123245,0.0015930906781866539,0.20345466090616227,0.20345466090616227,0.0,-1.0217521273503394e-15,1.0,1.0000000025961346,1.1849730867652397e-06,0.09178375845007758,0.0,2.2236297530028981e-10,0.00028460632906309645,0.0,1601652.1494750872,267.9524446477316,1.478326794313034e-09,1.0,1279917.795121918,2616.798181603721,,,,,,,,,,,,,,,,,,,2.0,14750.279236299037,1450.0,0.375,6.1796691888313084,3.5
3954.0,-30.000000919344526,4.802443414679183,34.898352808717554,28.37186175109821,6.438320263554103,-26.356168801054658,-39.86624839073045,2.7944881452642694,-5.197555334685319,-5.197555336509964,39.796705717466544,37569.03445205086,20599.99742744964,20599.99742744964,58169.0318795005,80000.19419144586,79990.11103633788,20599.99742744964,100590.10846378753,100590.10846378753,100590.10846378753,126529.43756319686,123829.92741036377,2699.510152833092,0.0,93290.67338907429,50859.5136496795,47145.73304377199,25939.329099409322,73085.0621431813,19779.33466743672,1450.0,0.0,0.8866491900881636,2.8637672385928057,0.0014957518510113484,1.0,1.0,-5.1975538225609625,351933.3145789651,1545786.426683252,4.392270815658788,1545786.426683252,4.392270815658788,0.7625229855265272,0.09178375845317435,3.628787032298338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032298338,1.278694520367306,1.278993019353406,2.837884244046003,6013.136176358891,14750.279217464951,6484.531025948888,0.0004160348443082922,25708.500542669615,2621.5374814712077,19382.69718137748,1976.485056709221,0.7539411779075602,0.7539411779075602,32739.767050647213,32395.05729023726,1.0133186616361183,0.8,4333.524853662958,4287.898129693729,1.0133186616361183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271429283404,4.802443414679183,-1.0539879790520583,5.856431393731241,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825411924288,0.00023343234310235468,198.92221301649298,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494190165654,0.09178375845320451,0.09178375845320451,0.09178375845320451,0.09178375873283508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4395835549,589.7528613946992,0.0,0.09178375845320451,0.09178375845317435,0.09178375845317435,0.375,0.375,0.5,6.009233404951332,1.1422218904044712e-07,1.1422218904044712e-07,-6.446043698815629e-11,1.8246169020130765e-09,1.5139489732973743e-06,-6.446043698815629e-11,25939.329099409322,19779.33466743672,0.7625229855265272,0.7968703003762878,3.878288109663805,0.7959086326771025,0.5140453240424039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720457421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596081521,261.3691596081521,-11.780840391847903,244.9719151433237,277.7664040729804,119599.23881876816,119599.23664472075,0.002174047428034436,0.0,nan,277.7664040729804,4.6164040729804015,271.20750628704906,-1.9424937129509203,264.64860850111774,-8.501391498882242,258.08971071518636,-15.06028928481362,251.53081292925503,-21.619187070744943,244.9719151433237,-28.178084856676264,1.0,1.0,25762.5980482374,25762.5980482374,277.27987136731093,4.129871367310955,277.27987136731093,277.27987136731093,79990.1116801004,79990.11103633788,0.0006437625124817714,0.0,8575.796259387458,8575.796259387458,0.9047747788509147,3646.93096745983,277.27987136731093,4.129871367310955,1.0,0.002,0.2627195420557777,0.004562240921914229,0.0004069093213867565,0.0015930906786178953,0.20345466069337825,0.20345466069337825,0.0,4.651661000831808e-15,1.0,1.0000000032696994,1.5140134337343625e-06,0.09178375845317435,0.0,2.841081671709145e-10,0.00036363509888474795,0.0,1601652.1494959719,267.95244466531466,1.8890773390012328e-09,1.0,1279917.7950628623,2616.798181845143,,,,,,,,,,,,,,,,,,,2.0,14750.279217464951,1450.0,0.375,6.1796691888313084,3.5
3955.0,-30.000000921595984,4.802443436043743,34.89835281243888,28.3718618209474,6.4383202912738176,-26.356168800309014,-39.86624839073045,2.794488169986819,-5.197555317117349,-5.19755531941878,39.79670572473551,37569.03444161198,20599.997436252794,20599.997436252794,58169.03187786477,80000.19426345646,79990.11111185304,20599.997436252794,100590.10854810584,100590.10854810584,100590.10854810584,126529.43765616481,123829.92749863467,2699.510157530139,0.0,93290.67347137327,50859.51364952871,47145.73313538285,25939.329108058973,73085.06224344182,19779.334674633752,1450.0,0.0,0.8866491901492657,2.863767240400694,0.0014957518510113484,1.0,1.0,-5.19755348322326,351933.3148148289,1545786.4269964702,4.392270813605105,1545786.4269964702,4.392270813605105,0.7625229855497149,0.09178375845657138,3.628787032122642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032122642,1.2786945202527444,1.2789930192388177,2.8378842441628533,6013.136176606483,14750.279198700046,6484.531017635486,0.00041603484320844666,25708.50056659383,2621.5374839107985,19382.697156528167,1976.4850541752962,0.7539411762393663,0.7539411762393663,32739.767049379076,32395.05729023726,1.0133186615870562,0.8,4333.524853495104,4287.898129693729,1.0133186615870562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271432124033,4.802443436043743,-1.0539879601901712,5.856431396233914,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825414267606,0.0002334323430476531,198.92221301833487,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189896188,0.0917837584565707,0.0917837584565707,0.0917837584565707,0.09178375879710306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43956936663,589.7528613997457,0.0,0.0917837584565707,0.09178375845657138,0.09178375845657138,0.375,0.375,0.5,6.009233415158096,4.526308430286008e-07,4.526308430286008e-07,1.0402345651527867e-11,2.301419499417534e-09,1.836195508531091e-06,1.0402345651527867e-11,25939.329108058973,19779.334674633752,0.7625229855497149,0.7968702986064382,3.8782881114860532,0.7959086315628675,0.5140453231943874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720594938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915962209514,261.36915962209514,-11.780840377904838,244.9719151425462,277.766404101644,119599.23889080182,119599.23675785093,0.0021329509112640605,0.0,nan,277.766404101644,4.6164041016440365,271.20750630982445,-1.9424936901755245,264.6486085180049,-8.501391481995086,258.08971072618533,-15.060289273814647,251.53081293436577,-21.619187065634208,244.9719151425462,-28.17808485745377,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713932077,4.129871393207736,277.2798713932077,277.2798713932077,79990.11182221367,79990.11111185304,0.0007103606330929324,0.0,8575.796259387458,8575.796259387458,0.9047747788617565,3646.930967283255,277.2798713932077,4.129871393207736,1.0,0.002,0.26271954171120326,0.00456224092626317,0.00040690932086752645,0.0015930906791276672,0.20345466043376323,0.20345466043376323,0.0,-4.806485071062738e-15,1.0,1.0000000039292036,1.8361851061854395e-06,0.09178375845657138,0.0,3.4456443620161876e-10,0.00044101415341991343,0.0,1601652.1495168258,267.95244468288263,2.2910171537660062e-09,1.0,1279917.795003829,2616.7981820864816,,,,,,,,,,,,,,,,,,,2.0,14750.279198700046,1450.0,0.375,6.1796691888313084,3.5
3956.0,-30.000000923829965,4.802443457338853,34.89835281615905,28.371861855871998,6.438320320810054,-26.35616879936597,-39.86624839073045,2.7944881963460615,-5.197555299426938,-5.197555302169272,39.79670573214476,37569.03443811663,20599.997444586737,20599.997444586737,58169.03188270336,80000.19432699782,79990.11119028038,20599.997444586737,100590.10863486712,100590.10863486712,100590.10863486712,126529.43775164243,123829.92758858665,2699.510163055773,0.0,93290.67354833106,50859.51365944964,47145.733209868245,25939.3291167753,73085.06232664354,19779.3346818925,1450.0,0.0,0.8866491902106449,2.8637672422207325,0.0014957518510113484,1.0,1.0,-5.197553138273349,351933.3150522852,1545786.4273134035,4.392270811542104,1545786.4273134035,4.392270811542104,0.7625229855733218,0.09178375846029063,3.628787032621891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032621891,1.278694520130599,1.2789930191166439,2.8378842448243744,6013.136178008167,14750.27917998351,6484.531008771737,0.000416034841842608,25708.500584264428,2621.537485712698,19382.69713003383,1976.4850514736256,0.7539411746905818,0.7539411746905818,32739.76705298255,32395.05729023726,1.0133186617264687,0.8,4333.52485397207,4287.898129693729,1.0133186617264687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271434813256,4.802443457338853,-1.0539879412643414,5.856431398603195,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825416592658,0.00023343234299337792,198.92221302016253,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494190661889,0.09178375846023014,0.09178375846023014,0.09178375846023014,0.09178375886178912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.439546944,589.7528614075117,0.0,0.09178375846023014,0.09178375846029063,0.09178375846029063,0.375,0.375,0.5,6.009233427199551,7.88823001585115e-07,7.88823001585115e-07,4.2803094402188435e-11,2.742353899520822e-09,2.163895942430827e-06,4.2803094402188435e-11,25939.3291167753,19779.3346818925,0.7625229855733218,0.796870297273326,3.8782881129537428,0.7959086307229917,0.5140453225613607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720729337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596359851,261.3691596359851,-11.780840364014864,244.97191514179272,277.7664041301775,119599.23900747403,119599.23688264245,0.0021248315758484637,0.0,nan,277.7664041301775,4.6164041301775,271.20750633250054,-1.9424936674994342,264.64860853482355,-8.501391465176425,258.0897107371466,-15.06028926285336,251.53081293946966,-21.619187060530322,244.97191514179272,-28.178084858207257,1.0,1.0,25762.5980482374,25762.5980482374,277.2798714196024,4.129871419602409,277.2798714196024,277.2798714196024,79990.11185864084,79990.11119028038,0.0006683604588033631,0.0,8575.796259387458,8575.796259387458,0.9047747788309491,3646.9309677850006,277.2798714196024,4.129871419602409,1.0,0.002,0.26271954130514463,0.004562240930939978,0.0004069093202531651,0.0015930906797451195,0.20345466012658253,0.20345466012658253,0.0,-1.7156415177410622e-15,1.0,1.0000000045999595,2.1638531393364246e-06,0.09178375846029063,0.0,4.060521102153639e-10,0.0005197133215393673,0.0,1601652.1495378313,267.95244470057304,2.6995508051186334e-09,1.0,1279917.7949443955,2616.798182329451,,,,,,,,,,,,,,,,,,,2.0,14750.27917998351,1450.0,0.375,6.1796691888313084,3.5
3957.0,-30.000000925978625,4.802443478554833,34.898352819872116,28.371861890796595,6.43832034654851,-26.356168798725896,-39.86624839073045,2.794488219295834,-5.197555282480607,-5.197555285562806,39.79670573938032,37569.03442105243,20599.997454082335,20599.997454082335,58169.031875134766,80000.19440727567,79990.1112647182,20599.997454082335,100590.10871880053,100590.10871880053,100590.10871880053,126529.43784399115,123829.92767462353,2699.5101693676315,0.0,93290.67363563976,50859.51364941673,47145.73331802559,25939.329125190623,73085.06244321621,19779.334688906325,1450.0,0.0,0.88664919026884,2.863767243964464,0.0014957518510113484,1.0,1.0,-5.197552810100774,351933.3152797815,1545786.4276242545,4.392270809586123,1545786.4276242545,4.392270809586123,0.7625229855963351,0.09178375846423907,3.628787031764462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787031764462,1.2786945200242523,1.2789930190102723,2.837884244389846,6013.136177087454,14750.279161259006,6484.531001054464,0.0004160348410169924,25708.50061439899,2621.537488785568,19382.69710696638,1976.4850491214006,0.7539411729095703,0.7539411729095703,32739.767046793808,32395.05729023726,1.0133186614870364,0.8,4333.524853152911,4287.898129693729,1.0133186614870364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714378773246,4.802443478554833,-1.0539879227478917,5.856431401302725,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825418829001,0.0002334323429411735,198.92221302192036,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189346845,0.09178375846427789,0.09178375846427789,0.09178375846427789,0.09178375892369996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.439515174,589.7528614183526,0.0,0.09178375846427789,0.09178375846423907,0.09178375846423907,0.375,0.375,0.5,6.009233440990704,1.1202798759768484e-06,1.1202798759768484e-06,-6.536993168992922e-12,3.082220700889593e-09,2.4754620540079486e-06,-6.536993168992922e-12,25939.329125190623,19779.334688906325,0.7625229855963351,0.7968702950832747,3.878288115156437,0.7959086293499369,0.5140453215079602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720862697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596494942,261.3691596494942,-11.780840350505798,244.9719151410391,277.76640415794924,119599.23904160953,119599.2369750518,0.0020665577395462035,0.0,nan,277.76640415794924,4.616404157949262,271.2075063545672,-1.9424936454327622,264.6486085511852,-8.501391448814786,258.08971074780317,-15.06028925219681,251.53081294442111,-21.619187055578863,244.9719151410391,-28.178084858960887,1.0,1.0,25762.5980482374,25762.5980482374,277.27987144488884,4.129871444888863,277.27987144488884,277.27987144488884,79990.11187622047,79990.1112647182,0.0006115022697485983,0.0,8575.796259387458,8575.796259387458,0.9047747788838588,3646.9309669232844,277.27987144488884,4.129871444888863,1.0,0.002,0.26271954084061777,0.0045622409357617705,0.00040690931954763515,0.001593090680455798,0.20345465977381758,0.20345465977381758,0.0,3.4330177589581012e-15,1.0,1.0000000052378555,2.4754685910011176e-06,0.09178375846423907,0.0,4.64527479731586e-10,0.0005945569875226794,0.0,1601652.1495579495,267.95244471751937,3.088757694058586e-09,1.0,1279917.794887457,2616.7981825622282,,,,,,,,,,,,,,,,,,,2.0,14750.279161259006,1450.0,0.375,6.1796691888313084,3.5
3958.0,-30.00000092805945,4.802443499690405,34.898352823577376,28.371861960645788,6.438320373023699,-26.356168797951117,-39.86624839073045,2.7944882429153544,-5.197555265658764,-5.19755526911123,39.796705746581466,37569.03440748557,20599.997463731364,20599.997463731364,58169.03187121693,80000.19448324287,79990.11133853595,20599.997463731364,100590.10880226732,100590.10880226732,100590.10880226732,126529.43793581988,123829.9277593675,2699.510176452373,0.0,93290.67372005824,50859.513644300845,47145.73341750822,25939.32913355256,73085.06255106078,19779.334695876263,1450.0,0.0,0.8866491903265785,2.8637672456961694,0.0014957518510113484,1.0,1.0,-5.197552488738268,351933.3155056969,1545786.4279335628,4.392270807645491,1545786.4279335628,4.392270807645491,0.7625229856192257,0.09178375846853161,3.6287870312280646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870312280646,1.278694519914802,1.2789930189007965,2.8378842442132672,6013.136176713304,14750.279142638572,6484.530993111982,0.0004160348400699144,25708.500641462706,2621.537491545299,19382.697083225772,1976.4850467005322,0.7539411711924316,0.7539411711924316,32739.767042922205,32395.05729023726,1.0133186613372502,0.8,4333.524852640455,4287.898129693729,1.0133186613372502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271440990905,4.802443499690405,-1.0539879043554699,5.856431404045875,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420994661,0.00023343234289061913,198.92221302362273,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188524168,0.09178375846854477,0.09178375846854477,0.09178375846854477,0.09178375898517806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43947492144,589.7528614319906,0.0,0.09178375846854477,0.09178375846853161,0.09178375846853161,0.375,0.375,0.5,6.009233456492192,1.4464998230323545e-06,1.4464998230323545e-06,-1.6370904631912708e-11,3.4524418879300356e-09,2.780372938104847e-06,-1.6370904631912708e-11,25939.32913355256,19779.334695876263,0.7625229856192257,0.7968702931140272,3.878288117206845,0.7959086281218849,0.5140453205638021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720990963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915966276473,261.36915966276473,-11.780840337235247,244.97191514030374,277.76640418522567,119599.23909941498,119599.2370693444,0.0020300705692175096,0.0,nan,277.76640418522567,4.61640418522569,271.20750637624127,-1.9424936237587076,264.6486085672569,-8.501391432743105,258.0897107582725,-15.060289241727503,251.53081294928813,-21.619187050711844,244.97191514030374,-28.17808485969624,1.0,1.0,25762.5980482374,25762.5980482374,277.27987146994815,4.129871469948171,277.27987146994815,277.27987146994815,79990.11201511383,79990.11133853595,0.0006765778816770762,0.0,8575.796259387458,8575.796259387458,0.9047747789169586,3646.930966384205,277.27987146994815,4.129871469948171,1.0,0.002,0.26271954031886713,0.004562240940796152,0.0004069093187533788,0.0015930906812474722,0.20345465937668938,0.20345465937668938,0.0,8.508818649666239e-16,1.0,1.0000000058620457,2.780389309009479e-06,0.09178375846853161,0.0,5.217465668170923e-10,0.0006677927152611315,0.0,1601652.1495779105,267.9524447343412,3.4688127925619483e-09,1.0,1279917.7948309113,2616.7981827933913,,,,,,,,,,,,,,,,,,,2.0,14750.279142638572,1450.0,0.375,6.1796691888313084,3.5
3959.0,-30.00000093010262,4.802443520749392,34.89835282727856,28.37186203049498,6.438320401003502,-26.356168796992012,-39.86624839073045,2.7944882678929055,-5.197555248646381,-5.19755525251349,39.796705753874264,37569.03439995469,20599.997472921536,20599.997472921536,58169.03187287622,80000.1945518158,79990.1114144718,20599.997472921536,100590.10888739333,100590.10888739333,100590.10888739333,126529.43802940464,123829.92784509117,2699.5101843134785,0.0,93290.67379973935,50859.513647878244,47145.733502067895,25939.329142011306,73085.0626440792,19779.334702927303,1450.0,0.0,0.8866491903849522,2.8637672474475058,0.0014957518510113484,1.0,1.0,-5.197552164567469,351933.31573417305,1545786.4282466057,4.392270805683511,1545786.4282466057,4.392270805683511,0.7625229856423972,0.09178375847308119,3.6287870312711554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870312711554,1.2786945197990591,1.2789930187850265,2.8378842445038415,6013.136177328996,14750.279124094797,6484.530984712833,0.0004160348388966539,25708.50066311548,2621.5374937532674,19382.697058120153,1976.4850441404715,0.7539411695808815,0.7539411695808815,32739.76704323323,32395.05729023726,1.0133186613492833,0.8,4333.524852681623,4287.898129693729,1.0133186613492833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714439564164,4.802443520749392,-1.0539878859091818,5.856431406658574,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825423121224,0.00023343234284097742,198.92221302529424,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188590257,0.09178375847306015,0.09178375847306015,0.09178375847306015,0.09178375904735112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4394267463,589.7528614482422,0.0,0.09178375847306015,0.09178375847308119,0.09178375847308119,0.375,0.375,0.5,6.009233473716536,1.7689569631329505e-06,1.7689569631329505e-06,1.432454155292362e-11,3.86711462851963e-09,3.0879460268806724e-06,1.432454155292362e-11,25939.329142011306,19779.334702927303,0.7625229856423972,0.7968702915250401,3.8782881189400302,0.7959086271316023,0.5140453198065125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721115182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915967598026,261.36915967598026,-11.78084032401972,244.97191513960354,277.76640421235703,119599.23919517492,119599.23717350999,0.0020216649209884234,0.0,nan,277.76640421235703,4.616404212357054,271.2075063978063,-1.9424936021936787,264.6486085832556,-8.501391416744355,258.08971076870495,-15.06028923129503,251.53081295415424,-21.619187045845734,244.97191513960354,-28.17808486039644,1.0,1.0,25762.5980482374,25762.5980482374,277.2798714954005,4.12987149540055,277.2798714954005,277.2798714954005,79990.11216232268,79990.1114144718,0.0007478508778149262,0.0,8575.796259387458,8575.796259387458,0.9047747789142996,3646.930966427511,277.2798714954005,4.12987149540055,1.0,0.002,0.2627195397394019,0.004562240946116602,0.0004069093178698879,0.001593090682128086,0.20345465893494394,0.20345465893494394,0.0,-2.0261570199409107e-15,1.0,1.0000000064916033,3.0879317023391195e-06,0.09178375847308119,0.0,5.794576174409322e-10,0.0007416581158798352,0.0,1601652.1495980974,267.9524447513536,3.8527900869667064e-09,1.0,1279917.7947737258,2616.79818302717,,,,,,,,,,,,,,,,,,,2.0,14750.279124094797,1450.0,0.375,6.1796691888313084,3.5
3960.0,-30.000000932144392,4.802443541739348,34.898352830981665,28.37186203049498,6.438320430930942,-26.35616879583687,-39.86624839073045,2.7944882946234286,-5.197555231315789,-5.197555235544766,39.79670576133207,37569.03439967524,20599.99748120527,20599.99748120527,58169.03188088052,80000.1946115551,79990.11149415684,20599.99748120527,100590.1089753621,100590.1089753621,100590.1089753621,126529.43812600043,123829.92793303092,2699.510192969515,0.0,93290.67387389831,50859.51366201837,47145.73356875549,25939.32915063833,73085.06271939381,19779.334710120245,1450.0,0.0,0.886649190444293,2.863767249231311,0.0014957518510113484,1.0,1.0,-5.197551832452575,351933.315966889,1545786.4285668305,4.392270803689024,1545786.4285668305,4.392270803689024,0.7625229856660924,0.09178375847786861,3.628787032024523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787032024523,1.278694519675193,1.2789930186611316,2.8378842453679143,6013.136179159863,14750.279105579079,6484.530975724227,0.00041603483744205295,25708.500678214466,2621.5374952929355,19382.69703125261,1976.4850414007444,0.7539411680929966,0.7539411680929966,32739.767048670874,32395.05729023726,1.013318661559657,0.8,4333.524853401364,4287.898129693729,1.013318661559657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727144662944,4.802443541739348,-1.053987867274233,5.856431409013581,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982542524622,0.00023343234279137224,198.9222130269646,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494189745701,0.0917837584778889,0.0917837584778889,0.0917837584778889,0.0917837591106649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4393707998,589.7528614670678,0.0,0.0917837584778889,0.09178375847786861,0.09178375847786861,0.375,0.375,0.5,6.009233492705034,2.0897932699881494e-06,2.0897932699881494e-06,-1.7280399333685637e-11,4.228979832987534e-09,3.4030921938210668e-06,-1.7280399333685637e-11,25939.32915063833,19779.334710120245,0.7625229856660924,0.7968702903919405,3.8782881202725608,0.7959086264209336,0.5140453192729619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721237149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596893281,261.3691596893281,-11.780840310671863,244.97191513895007,277.76640423970616,119599.23933504877,119599.23729315675,0.002041892003385701,0.0,nan,277.76640423970616,4.616404239706185,271.20750641955493,-1.9424935804450456,264.6486085994037,-8.501391400596276,258.08971077925247,-15.060289220747507,251.53081295910127,-21.61918704089871,244.97191513895007,-28.17808486104991,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715216611,4.12987152166113,277.2798715216611,277.2798715216611,79990.11208816852,79990.11149415684,0.0005940116825513542,0.0,8575.796259387458,8575.796259387458,0.9047747788678111,3646.930967184646,277.2798715216611,4.12987152166113,1.0,0.002,0.26271953910079804,0.0045622409517705395,0.00040690931689506195,0.0015930906831070183,0.20345465844753097,0.20345465844753097,0.0,2.080367128565186e-15,1.0,1.0000000071367907,3.4031094742204004e-06,0.09178375847786861,0.0,6.386014647605983e-10,0.0008173573784784611,0.0,1601652.1496186652,267.9524447686842,4.2462602323212195e-09,1.0,1279917.7947154813,2616.7981832652868,,,,,,,,,,,,,,,,,,,2.0,14750.279105579079,1450.0,0.375,6.1796691888313084,3.5
3961.0,-30.000000934087677,4.802443562647091,34.89835283467791,28.371862100344174,6.4383204554762585,-26.35616879513128,-39.86624839073045,2.7944883165198715,-5.1975552148105635,-5.197555219426128,39.79670576854038,37569.0343799772,20599.997491070826,20599.997491070826,58169.03187104803,80000.19469521825,79990.11156810523,20599.997491070826,100590.10905917606,100590.10905917606,100590.10905917606,126529.43821808435,123829.92801571541,2699.510202368935,0.0,93290.67396289864,50859.513647657375,47145.73368360141,25939.32915890829,73085.0628425097,19779.33471701912,1450.0,0.0,0.8866491905003848,2.8637672509312937,0.0014957518510113484,1.0,1.0,-5.197551523037134,351933.3161886523,1545786.4288773797,4.392270801803736,1545786.4288773797,4.392270801803736,0.7625229856889473,0.0917837584829753,3.6287870308437977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870308437977,1.2786945195737276,1.2789930185596425,2.8378842446697194,6013.1361776804715,14750.279087032306,6484.530968361167,0.0004160348367563718,25708.500711105622,2621.5374986469,19382.69700924393,1976.4850391564837,0.7539411662723273,0.7539411662723273,32739.76704014865,32395.05729023726,1.0133186612299458,0.8,4333.52485227334,4287.898129693729,1.0133186612299458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271449812889,4.802443562647091,-1.0539878491711967,5.856431411818288,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825427268795,0.000233432342744158,198.92221302855444,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494187934816,0.09178375848300246,0.09178375848300246,0.09178375848300246,0.09178375917095585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4393056276,589.752861488922,0.0,0.09178375848300246,0.0917837584829753,0.0917837584829753,0.375,0.375,0.5,6.009233513342026,2.405444888609054e-06,2.405444888609054e-06,3.467448550509289e-12,4.615571924659889e-09,3.6963890011065814e-06,3.467448550509289e-12,25939.32915890829,19779.33471701912,0.7625229856889473,0.7968702880329711,3.878288122641759,0.7959086249456462,0.5140453181375018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721359033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915970230376,261.36915970230376,-11.780840297696216,244.97191513830285,277.7664042663047,119599.23935461098,119599.23736964869,0.001984962291410884,0.0,nan,277.7664042663047,4.6164042663046985,271.2075064407043,-1.9424935592956558,264.64860861510397,-8.50139138489601,258.0897107895036,-15.060289210496364,251.53081296390323,-21.619187036096747,244.97191513830285,-28.17808486169713,1.0,1.0,25762.5980482374,25762.5980482374,277.27987154640266,4.129871546402683,277.27987154640266,277.27987154640266,79990.11221742241,79990.11156810523,0.0006493171822512522,0.0,8575.796259387458,8575.796259387458,0.9047747789406707,3646.9309659980167,277.27987154640266,4.129871546402683,1.0,0.002,0.2627195384071546,0.004562240957514258,0.00040690931583431704,0.0015930906841641432,0.20345465791715853,0.20345465791715853,0.0,-1.5395670849294163e-15,1.0,1.000000007737144,3.696385533658031e-06,0.0917837584829753,0.0,6.936354044540561e-10,0.0008877962971669164,0.0,1601652.1496382398,267.9524447851894,4.61210447610938e-09,1.0,1279917.7946599766,2616.7981834922025,,,,,,,,,,,,,,,,,,,2.0,14750.279087032306,1450.0,0.375,6.1796691888313084,3.5
3962.0,-30.000000936027845,4.80244358348239,34.898352838375324,28.371862170193367,6.438320485061807,-26.356168793918872,-39.86624839073045,2.7944883429528735,-5.197555197779593,-5.1975552028108964,39.7967057759668,37569.03437935416,20599.997499764166,20599.997499764166,58169.03187911832,80000.19475544042,79990.11164698545,20599.997499764166,100590.10914674962,100590.10914674962,100590.10914674962,126529.43831416202,123829.92810162407,2699.5102125379512,0.0,93290.67403713679,50859.51366105076,47145.7337512067,25939.329167412412,73085.0629186191,19779.33472411452,1450.0,0.0,0.886649190558479,2.8637672526850704,0.0014957518510113484,1.0,1.0,-5.197551201743806,351933.3164174389,1545786.4291950911,4.392270799851147,1545786.4291950911,4.392270799851147,0.762522985712495,0.09178375848836415,3.6287870315312154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870315312154,1.27869451945124,1.2789930184371263,2.837884245479157,6013.136179395572,14750.279068614427,6484.530959472588,0.0004160348353341547,25708.500726693663,2621.537500236438,19382.696982675374,1976.485036447245,0.75394116478173,0.75394116478173,32739.767045110282,32395.05729023726,1.0133186614219034,0.8,4333.524852930075,4287.898129693729,1.0133186614219034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714526180825,4.80244358348239,-1.053987830807352,5.856431414289742,3.5,3.5,1.0,0.6,0.00023342826765199555,0.99998254292881,0.00023343234269702006,198.92221303014168,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188989113,0.09178375848830729,0.09178375848830729,0.09178375848830729,0.09178375923317818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4392332345,589.7528615131658,0.0,0.09178375848830729,0.09178375848836415,0.09178375848836415,0.375,0.375,0.5,6.009233535683561,2.718733469464496e-06,2.718733469464496e-06,3.927880243281834e-11,5.031324690207839e-09,4.001067111403245e-06,3.927880243281834e-11,25939.329167412412,19779.33472411452,0.762522985712495,0.7968702868770724,3.8782881240270717,0.7959086242272252,0.5140453175936597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721475038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915971543345,261.36915971543345,-11.780840284566523,244.97191513770719,277.76640429315967,119599.23949252165,119599.23748400007,0.0020085215847471544,0.0,nan,277.76640429315967,4.61640429315969,271.2075064620692,-1.9424935379307726,264.6486086309787,-8.501391369021292,258.08971079988817,-15.06028920011181,251.53081296879768,-21.6191870312023,244.97191513770719,-28.178084862292792,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715722159,4.1298715722159045,277.2798715722159,277.2798715722159,79990.11237412851,79990.11164698545,0.0007271430658875033,0.0,8575.796259387458,8575.796259387458,0.9047747788982519,3646.9309666888716,277.2798715722159,4.1298715722159045,1.0,0.002,0.26271953765634426,0.004562240963606812,0.0004069093146854604,0.0015930906853130408,0.20345465734273022,0.20345465734273022,0.0,-1.4988010832439613e-15,1.0,1.000000008360765,4.001027832600812e-06,0.09178375848836415,0.0,7.508022456431694e-10,0.0009609651544263716,0.0,1601652.1496584427,267.9524448022204,4.992045887775021e-09,1.0,1279917.7946027154,2616.7981837263005,,,,,,,,,,,,,,,,,,,2.0,14750.279068614427,1450.0,0.375,6.1796691888313084,3.5
3963.0,-30.000000937927762,4.802443604243238,34.89835284207285,28.371862170193367,6.438320512608564,-26.356168792874122,-39.86624839073045,2.7944883675549153,-5.197555181015559,-5.197555186386944,39.79670578336482,37569.034371303555,20599.997508698172,20599.997508698172,58169.03188000173,80000.19482487786,79990.11172519537,20599.997508698172,100590.10923389354,100590.10923389354,100590.10923389354,126529.4384097209,123829.92818626056,2699.5102234603373,0.0,93290.67411712067,50859.51366354615,47145.733837305015,25939.329175827363,73085.06301313237,19779.33473113904,1450.0,0.0,0.8866491906152584,2.863767254411479,0.0014957518510113484,1.0,1.0,-5.197550886398744,351933.3166426534,1545786.429512667,4.3922707979427535,1545786.429512667,4.3922707979427535,0.7625229857359315,0.09178375849394027,3.6287870314781583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870314781583,1.2786945193372372,1.2789930183230969,2.837884245690677,6013.136179843758,14750.279050169956,6484.530951199728,0.00041603483420540665,25708.50074911104,2621.5375025223743,19382.696957947242,1976.4850339256773,0.7539411631624402,0.7539411631624402,32739.767044727334,32395.05729023726,1.0133186614070877,0.8,4333.524852879386,4287.898129693729,1.0133186614070877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271455500935,4.802443604243238,-1.053987812586377,5.856431416829615,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825431265466,0.00023343234265086116,198.922213031696,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188907739,0.09178375849395683,0.09178375849395683,0.09178375849395683,0.09178375929438724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4391525549,589.7528615401418,0.0,0.09178375849395683,0.09178375849394027,0.09178375849394027,0.375,0.375,0.5,6.009233559701488,3.0291848815977573e-06,3.0291848815977573e-06,6.480149750132114e-12,5.3713620218331926e-09,4.299988177081104e-06,6.480149750132114e-12,25939.329175827363,19779.33473113904,0.7625229857359315,0.7968702852510549,3.8782881257902573,0.7959086232100472,0.5140453168187448,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721590857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915972850744,261.36915972850744,-11.780840271492536,244.97191513714205,277.7664043198728,119599.23958316512,119599.23758316126,0.002000003859061269,0.0,nan,277.7664043198728,4.6164043198727995,271.20750648332665,-1.9424935166733235,264.6486086467805,-8.501391353219503,258.08971081023435,-15.060289189765626,251.5308129736882,-21.619187026311778,244.97191513714205,-28.17808486285793,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715977597,4.129871597759745,277.2798715977597,277.2798715977597,79990.11228896267,79990.11172519537,0.0005637673020828515,0.0,8575.796259387458,8575.796259387458,0.9047747789015259,3646.930966635549,277.2798715977597,4.129871597759745,1.0,0.002,0.26271953684943855,0.0045622409699149664,0.0004069093134495024,0.0015930906865525038,0.20345465672475121,0.20345465672475121,0.0,2.0062076999671774e-15,1.0,1.0000000089727412,4.299981696931354e-06,0.09178375849394027,0.0,8.069016387733084e-10,0.0010327677659145646,0.0,1601652.1496783274,267.9524448189844,5.3648818720830604e-09,1.0,1279917.7945463452,2616.7981839567415,,,,,,,,,,,,,,,,,,,2.0,14750.279050169956,1450.0,0.375,6.1796691888313084,3.5
3964.0,-30.000000939793377,4.802443624929981,34.89835284577057,28.37186224004256,6.43832054039612,-26.356168791774415,-39.86624839073045,2.7944883923771804,-5.197555164268749,-5.19755517001701,39.79670579076532,37569.03436444323,20599.997517590797,20599.997517590797,58169.031882034025,80000.19489289894,79990.11180352278,20599.997517590797,100590.10932111359,100590.10932111359,100590.10932111359,126529.43850536834,123829.92827023918,2699.51023512915,0.0,93290.67419615047,50859.51366769464,47145.73392050648,25939.329184254748,73085.06310476123,19779.33473817298,1450.0,0.0,0.8866491906718443,2.863767256136715,0.0014957518510113484,1.0,1.0,-5.197550575236335,351933.31686770497,1545786.4298318136,4.392270796040856,1545786.4298318136,4.392270796040856,0.7625229857593656,0.09178375849983053,3.628787031530894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787031530894,1.2786945192222137,1.2789930182080465,2.8378842459871976,6013.13618047205,14750.279031760116,6484.530942852801,0.0004160348330366508,25708.500770516006,2621.5375047050734,19382.69693299772,1976.4850313815339,0.7539411615642292,0.7539411615642292,32739.767045107965,32395.05729023726,1.0133186614218137,0.8,4333.524852929768,4287.898129693729,1.0133186614218137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271458370434,4.802443624929981,-1.0539877944277443,5.856431419357725,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825433207256,0.0002334323426055327,198.9222130332223,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494188988619,0.09178375849987892,0.09178375849987892,0.09178375849987892,0.0917837593555387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4390638561,589.7528615697643,0.0,0.09178375849987892,0.09178375849983053,0.09178375849983053,0.375,0.375,0.5,6.009233585372262,3.3365428748766135e-06,3.3365428748766135e-06,1.5290879673557356e-11,5.74823388888035e-09,4.594780648403685e-06,1.5290879673557356e-11,25939.329184254748,19779.33473817298,0.7625229857593656,0.7968702836992474,3.8782881274953853,0.7959086222400008,0.5140453160804036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721704273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915974156085,261.36915974156085,-11.780840258439127,244.97191513661008,277.76640434651165,119599.23968066068,119599.23768379951,0.0019968611814076965,0.0,nan,277.76640434651165,4.616404346511672,271.20750650453135,-1.942493495468625,264.64860866255106,-8.501391337448922,258.0897108205707,-15.060289179429276,251.53081297859038,-21.6191870214096,244.97191513661008,-28.1780848633899,1.0,1.0,25762.5980482374,25762.5980482374,277.2798716232632,4.129871623263227,277.2798716232632,277.2798716232632,79990.11243616274,79990.11180352278,0.0006326399598037824,0.0,8575.796259387458,8575.796259387458,0.9047747788982717,3646.9309666885483,277.2798716232632,4.129871623263227,1.0,0.002,0.26271953598721226,0.004562240976448871,0.00040690931212785156,0.0015930906878714893,0.20345465606392577,0.20345465606392577,0.0,-6.591949208711867e-16,1.0,1.0000000095761807,4.594765357524011e-06,0.09178375849983053,0.0,8.622184834270709e-10,0.001103568779676503,0.0,1601652.1496981839,267.9524448357312,5.732943009206792e-09,1.0,1279917.7944900158,2616.7981841870205,,,,,,,,,,,,,,,,,,,2.0,14750.279031760116,1450.0,0.375,6.1796691888313084,3.5
3965.0,-30.000000941562558,4.8024436455312,34.89835284946235,28.371862309891753,6.438320564638127,-26.356168790942487,-39.86624839073045,2.7944884140181014,-5.197555148313938,-5.197555154397738,39.79670579798962,37569.0343451563,20599.997527853608,20599.997527853608,58169.03187300991,80000.1949762044,79990.11187755648,20599.997527853608,100590.1094054101,100590.1094054101,100590.1094054101,126529.43859773109,123829.92835022695,2699.510247504139,0.0,93290.67428456376,50859.513653515765,47145.73403449778,25939.329192320994,73085.06322681878,19779.334744915504,1450.0,0.0,0.886649190725354,2.863767257780702,0.0014957518510113484,1.0,1.0,-5.1975502814809715,351933.3170821526,1545786.4301407752,4.3922707942423616,1545786.4301407752,4.3922707942423616,0.7625229857821814,0.09178375850607018,3.628787030335217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787030335217,1.2786945191219323,1.2789930181077418,2.8378842452746817,6013.136178962314,14750.279013375759,6484.530935575661,0.0004160348323670547,25708.500803351315,2621.537508053343,19382.696911245857,1976.4850291634614,0.7539411597551874,0.7539411597551874,32739.767036477828,32395.05729023726,1.0133186610879277,0.8,4333.52485178746,4287.898129693729,1.0133186610879277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271461682071,4.8024436455312,-1.0539877767441679,5.856431422275368,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825435048539,0.00023343234256255043,198.92221303466962,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494187154802,0.09178375850603314,0.09178375850603314,0.09178375850603314,0.09178375941376768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4389667051,589.7528616021625,0.0,0.09178375850603314,0.09178375850607018,0.09178375850607018,0.375,0.375,0.5,6.009233612605357,3.638310886344698e-06,3.638310886344698e-06,3.694822225952521e-12,6.083780590415699e-09,4.872916747444833e-06,3.694822225952521e-12,25939.329192320994,19779.334744915504,0.7625229857821814,0.7968702813634432,3.878288129896567,0.7959086207872994,0.5140453149580123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721815644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915975428394,261.36915975428394,-11.780840245716035,244.9719151360896,277.7664043724783,119599.23970135751,119599.23775503681,0.0019463206896245576,0.0,nan,277.7664043724783,4.616404372478314,271.20750652520053,-1.9424934747994484,264.6486086779228,-8.501391322077154,258.08971083064506,-15.060289169354917,251.53081298336733,-21.61918701663265,244.9719151360896,-28.178084863910385,1.0,1.0,25762.5980482374,25762.5980482374,277.27987164751534,4.129871647515358,277.27987164751534,277.27987164751534,79990.11256678363,79990.11187755648,0.0006892271485412493,0.0,8575.796259387458,8575.796259387458,0.9047747789720539,3646.930965486893,277.27987164751534,4.129871647515358,1.0,0.002,0.26271953507279283,0.004562240983098523,0.0004069093107247125,0.0015930906892762536,0.20345465536235624,0.20345465536235624,0.0,9.662409761190816e-16,1.0,1.000000010145566,4.872913052622607e-06,0.09178375850607018,0.0,9.1441355020193e-10,0.001170374174377158,0.0,1601652.149717097,267.95244485168604,6.080085768189747e-09,1.0,1279917.7944363402,2616.7981844064425,,,,,,,,,,,,,,,,,,,2.0,14750.279013375759,1450.0,0.375,6.1796691888313084,3.5
