time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3966.0,-30.000000943274895,4.802443666048513,34.89835285314977,28.37186234481635,6.43832059080491,-26.35616878986691,-39.86624839073045,2.7944884373969145,-5.197555132322975,-5.197555138768235,39.796705805247306,37569.0343337878,20599.997537922496,20599.997537922496,58169.03187171029,80000.19504973726,79990.11195247594,20599.997537922496,100590.10949039843,100590.10949039843,100590.10949039843,126529.43869082505,123829.92843024767,2699.510260577365,0.0,93290.67436666122,50859.513650711866,47145.73412883261,25939.32920042661,73085.06332925922,19779.334751690498,1450.0,0.0,0.8866491907788305,2.863767259428729,0.0014957518510113484,1.0,1.0,-5.197549988364756,351933.3172971224,1545786.4304524206,4.392270792444975,1545786.4304524206,4.392270792444975,0.7625229858050916,0.09178375851246683,3.628787029897237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787029897237,1.2786945190135972,1.2789930179993814,2.8378842451725954,6013.1361787460055,14750.27899511979,6484.53092771411,0.0004160348314034727,25708.500829078166,2621.537510676752,19382.696887747155,1976.4850267672607,0.7539411580866641,0.7539411580866641,32739.767033316577,32395.05729023726,1.0133186609656242,0.8,4333.524851369028,4287.898129693729,1.0133186609656242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271464931131,4.802443666048513,-1.0539877590893685,5.856431425137881,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825436830719,0.00023343234252094785,198.92221303607056,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494186483069,0.09178375851246029,0.09178375851246029,0.09178375851246029,0.09178375947212272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43886216014,589.7528616370004,0.0,0.09178375851246029,0.09178375851246683,0.09178375851246683,0.375,0.375,0.5,6.0092336413937675,3.935231745799683e-06,3.935231745799683e-06,1.9269918993813917e-11,6.4452478909515776e-09,5.150403467268916e-06,1.9269918993813917e-11,25939.32920042661,19779.334751690498,0.7625229858050916,0.7968702795278343,3.878288131907637,0.7959086196539235,0.5140453140819436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721921253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691597669169,261.3691597669169,-11.780840233083097,244.97191513560585,277.76640439822785,119599.23977153278,119599.23783900322,0.0019325295263592915,0.0,nan,277.76640439822785,4.616404398227871,271.20750654570344,-1.9424934542965389,264.6486086931791,-8.501391306820892,258.0897108406547,-15.060289159345302,251.53081298813026,-21.619187011869712,244.97191513560585,-28.178084864394123,1.0,1.0,25762.5980482374,25762.5980482374,277.279871671881,4.129871671881006,277.279871671881,277.279871671881,79990.11259435951,79990.11195247594,0.0006418835691874847,0.0,8575.796259387458,8575.796259387458,0.9047747789990805,3646.9309650467235,277.279871671881,4.129871671881006,1.0,0.002,0.2627195341063023,0.004562240989975468,0.00040690930924095565,0.0015930906907581468,0.20345465462047782,0.20345465462047782,0.0,-8.977193988179977e-16,1.0,1.000000010713565,5.150384197349922e-06,0.09178375851246683,0.0,9.664816607368011e-10,0.0012370170755214194,0.0,1601652.1497360494,267.952444867677,6.425977971957764e-09,1.0,1279917.7943825386,2616.7981846264074,,,,,,,,,,,,,,,,,,,2.0,14750.27899511979,1450.0,0.375,6.1796691888313084,3.5
3967.0,-30.00000094493684,4.80244368648313,34.89835285683446,28.371862379740946,6.438320617178789,-26.356168788725288,-39.86624839073045,2.794488460967212,-5.197555116410342,-5.197555123150769,39.79670581254364,37569.03432370994,20599.99754784583,20599.99754784583,58169.031871555766,80000.19512169008,79990.11202825872,20599.99754784583,100590.10957610456,100590.10957610456,100590.10957610456,126529.43878462583,123829.9285102755,2699.510274350338,0.0,93290.67444763999,50859.51364965982,47145.73421997797,25939.32920852127,73085.06342849924,19779.334758459892,1450.0,0.0,0.8866491908317524,2.863767261068554,0.0014957518510113484,1.0,1.0,-5.197549696418662,351933.3175110247,1545786.4307659387,4.392270790666233,1545786.4307659387,4.392270790666233,0.762522985828108,0.09178375851915084,3.6287870295696467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870295696467,1.2786945189043752,1.2789930178901339,2.837884245158807,6013.136178716789,14750.27897692857,6484.530919788181,0.0004160348303999307,25708.50085371467,2621.537513188976,19382.696864056023,1976.4850243514375,0.7539411564426317,0.7539411564426317,32739.767030952095,32395.05729023726,1.0133186608741462,0.8,4333.524851056059,4287.898129693729,1.0133186608741462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271468133223,4.80244368648313,-1.0539877414758836,5.856431427959014,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825438560443,0.0002334323424805698,198.92221303743017,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494185980642,0.09178375851918902,0.09178375851918902,0.09178375851918902,0.09178375953015747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43875027593,589.7528616742612,0.0,0.09178375851918902,0.09178375851915084,0.09178375851915084,0.375,0.375,0.5,6.009233671730893,4.228009231610486e-06,4.228009231610486e-06,-3.0524915928253904e-11,6.740435765095754e-09,5.426732116120547e-06,-3.0524915928253904e-11,25939.32920852127,19779.334758459892,0.762522985828108,0.7968702777735104,3.878288133853822,0.7959086185710688,0.5140453132460446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722023473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691597794994,261.3691597794994,-11.780840220500579,244.9719151351628,277.76640442383604,119599.23984890421,119599.23792407822,0.0019248259725434856,0.0,nan,277.76640442383604,4.616404423836059,271.2075065661014,-1.9424934338985622,264.64860870836674,-8.50139129163324,258.0897108506321,-15.060289149367861,251.53081299289744,-21.61918700710254,244.9719151351628,-28.17808486483719,1.0,1.0,25762.5980482374,25762.5980482374,277.27987169633525,4.129871696335272,277.27987169633525,277.27987169633525,79990.112623474,79990.11202825872,0.0005952152714598924,0.0,8575.796259387458,8575.796259387458,0.9047747790192953,3646.930964717495,277.27987169633525,4.129871696335272,1.0,0.002,0.262719533087954,0.004562240997086322,0.00040690930767681475,0.0015930906923262887,0.20345465383840736,0.20345465383840736,0.0,3.103420298522508e-15,1.0,1.0000000112793288,5.4267626410364755e-06,0.09178375851915084,0.0,1.0183447233843385e-09,0.0013033975322206599,0.0,1601652.149754911,267.95244488358964,6.7709606810240075e-09,1.0,1279917.7943290016,2616.7981848452755,,,,,,,,,,,,,,,,,,,2.0,14750.27897692857,1450.0,0.375,6.1796691888313084,3.5
3968.0,-30.000000946554383,4.802443706836836,34.898352860517136,28.37186244959014,6.438320643754761,-26.35616878752345,-39.86624839073045,2.7944884847238454,-5.197555100401132,-5.197555107510375,39.79670581985505,37569.03431482939,20599.997557555253,20599.997557555253,58169.03187238464,80000.19519218497,79990.1121045709,20599.997557555253,100590.10966212615,100590.10966212615,100590.10966212615,126529.43887877738,123829.92858996238,2699.5102888150045,0.0,93290.6745275964,50859.51365024092,47145.73430817276,25939.329216651222,73085.06352482399,19779.33476525739,1450.0,0.0,0.8866491908851719,2.863767262718994,0.0014957518510113484,1.0,1.0,-5.1975494070705395,351933.31772630085,1545786.431079605,4.392270788870764,1545786.431079605,4.392270788870764,0.7625229858511704,0.09178375852608692,3.6287870293452564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870293452564,1.27869451879429,1.2789930177800228,2.837884245227642,6013.136178862643,14750.2789587924,6484.530911799594,0.00041603482935868917,25708.500877338305,2621.5375155979164,19382.696840177603,1976.4850219165162,0.7539411548210183,0.7539411548210183,32739.7670293325,32395.05729023726,1.0133186608114866,0.8,4333.524850841684,4287.898129693729,1.0133186608114866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727147126629,4.802443706836836,-1.0539877238824964,5.856431430719333,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825440243967,0.00023343234244127024,198.9222130387535,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494185636493,0.09178375852605998,0.09178375852605998,0.09178375852605998,0.09178375958858392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43863100995,589.7528617139559,0.0,0.09178375852605998,0.09178375852608692,0.09178375852608692,0.375,0.375,0.5,6.009233703602397,4.516998956205498e-06,4.516998956205498e-06,-3.296918293926865e-12,7.109235866664676e-09,5.700439828615345e-06,-3.296918293926865e-12,25939.329216651222,19779.33476525739,0.7625229858511704,0.7968702760944538,3.878288135730279,0.7959086175334174,0.5140453124470329,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722122683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915979206316,261.36915979206316,-11.78084020793682,244.97191513476247,277.7664044493639,119599.23993260994,119599.23801065741,0.0019219525384355563,0.0,nan,277.7664044493639,4.616404449363927,271.2075065864436,-1.942493413556349,264.64860872352335,-8.501391276476625,258.089710860603,-15.060289139396957,251.53081299768274,-21.619187002317233,244.97191513476247,-28.17808486523751,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717208742,4.129871720874235,277.2798717208742,277.2798717208742,79990.11276925971,79990.1121045709,0.000664688806864433,0.0,8575.796259387458,8575.796259387458,0.9047747790331419,3646.9309644919826,277.2798717208742,4.129871720874235,1.0,0.002,0.2627195320182413,0.004562241004415676,0.0004069093060332021,0.0015930906939648519,0.20345465301660104,0.20345465301660104,0.0,-1.9459260591769834e-15,1.0,1.0000000118395684,5.7004431255336385e-06,0.09178375852608692,0.0,1.0697015076934892e-09,0.0013691299942598205,0.0,1601652.1497738783,267.95244489959885,7.112532784958603e-09,1.0,1279917.7942751194,2616.798185065549,,,,,,,,,,,,,,,,,,,2.0,14750.2789587924,1450.0,0.375,6.1796691888313084,3.5
3969.0,-30.000000948156504,4.802443727114475,34.8983528642023,28.371862484514736,6.438320671837662,-26.356168786157095,-39.86624839073045,2.794488509838235,-5.1975550842074085,-5.197555091663897,39.796705827292094,37569.0343117447,20599.997566683443,20599.997566683443,58169.03187842814,80000.19525559331,79990.1121836305,20599.997566683443,100590.10975031395,100590.10975031395,100590.10975031395,126529.43897520547,123829.92867122198,2699.5103039834894,0.0,93290.67460307253,50859.513659223725,47145.73438205423,25939.32922489153,73085.06360694577,19779.33477214904,1450.0,0.0,0.8866491909390246,2.863767264388145,0.0014957518510113484,1.0,1.0,-5.1975491122321955,351933.3179440229,1545786.4313988895,4.392270787060736,1545786.4313988895,4.392270787060736,0.7625229858746183,0.09178375853323206,3.6287870296839326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870296839326,1.2786945186779126,1.2789930176636184,2.8378842457507862,6013.136179971122,14750.278940702237,6484.530903354436,0.00041603482809589835,25708.500895738198,2621.5375174741835,19382.69681493446,1976.4850193424322,0.7539411532995146,0.7539411532995146,32739.76703177699,32395.05729023726,1.01331866090606,0.8,4333.524851165244,4287.898129693729,1.01331866090606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271474211803,4.802443727114475,-1.053987706199937,5.856431433314412,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825441911496,0.00023343234240234402,198.92221304006418,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494186155923,0.09178375853323274,0.09178375853323274,0.09178375853323274,0.09178375964765494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4385047628,589.7528617559612,0.0,0.09178375853323274,0.09178375853323206,0.09178375853323206,0.375,0.375,0.5,6.009233737035963,4.803903777883534e-06,4.803903777883534e-06,-3.979039320256561e-12,7.456492312485352e-09,5.979431705327443e-06,-3.979039320256561e-12,25939.32922489153,19779.33477214904,0.7625229858746183,0.7968702747802598,3.8782881372946307,0.7959086167217886,0.5140453118272207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722219245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598047499,261.3691598047499,-11.78084019525005,244.9719151344135,277.76640447508646,119599.24005061558,119599.2381098429,0.0019407726944821852,0.0,nan,277.76640447508646,4.616404475086483,271.2075066069519,-1.942493393048096,264.6486087388173,-8.501391261182675,258.08971087068267,-15.060289129317312,251.5308130025481,-21.61918699745189,244.9719151344135,-28.17808486558647,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717459396,4.129871745939624,277.2798717459396,277.2798717459396,79990.11280740953,79990.1121836305,0.0006237790366867557,0.0,8575.796259387458,8575.796259387458,0.904774779012243,3646.9309648323524,277.2798717459396,4.129871745939624,1.0,0.002,0.26271953089617767,0.004562241012027163,0.00040690930430865743,0.001593090695691472,0.2034546521543287,0.2034546521543287,0.0,1.2923689896027213e-16,1.0,1.0000000124106827,5.979435684366763e-06,0.09178375853323206,0.0,1.1220551152221859e-09,0.0014361383080691483,0.0,1601652.1497930684,267.95244491579257,7.460471351805609e-09,1.0,1279917.794220624,2616.7981852883236,,,,,,,,,,,,,,,,,,,2.0,14750.278940702237,1450.0,0.375,6.1796691888313084,3.5
3970.0,-30.000000949676703,4.80244374730683,34.89835286788399,28.371862519439333,6.438320696189398,-26.356168785090077,-39.86624839073045,2.794488531602825,-5.197555068653855,-5.197555076439461,39.79670583456224,37569.034295360034,20599.997576917358,20599.997576917358,58169.031872277395,80000.19533537439,79990.11225880052,20599.997576917358,100590.10983571789,100590.10983571789,100590.10983571789,126529.4390685726,123829.92874875356,2699.5103198190363,0.0,93290.6746886616,50859.51364864747,47145.734488904585,25939.329232854714,73085.0637217593,19779.33477881457,1450.0,0.0,0.8866491909903199,2.8637672659920534,0.0014957518510113484,1.0,1.0,-5.197548833655674,351933.31815322296,1545786.4317109943,4.392270785336663,1545786.4317109943,4.392270785336663,0.7625229858974956,0.09178375854065916,3.628787028693295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787028693295,1.2786945185770582,1.2789930175627404,2.8378842451998927,6013.136178803845,14750.278922611073,6484.5308960357015,0.0004160348273628597,25708.500926342607,2621.5375205949645,19382.696793058276,1976.485017111682,0.7539411515510615,0.7539411515510615,32739.76702462678,32395.05729023726,1.01331866062943,0.8,4333.524850218822,4287.898129693729,1.01331866062943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271477514114,4.80244374730683,-1.05398768891701,5.85643143622384,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825443493588,0.00023343234236541222,198.92221304130786,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494184636575,0.09178375854066152,0.09178375854066152,0.09178375854066152,0.09178375970437017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4383705148,589.7528618005939,0.0,0.09178375854066152,0.09178375854065916,0.09178375854065916,0.375,0.375,0.5,6.009233771948745,5.086318140001822e-06,5.086318140001822e-06,-3.240074875066057e-12,7.78561570768943e-09,6.242783797461016e-06,-3.240074875066057e-12,25939.329232854714,19779.33477881457,0.7625229858974956,0.7968702726267133,3.878288139574238,0.7959086153872912,0.5140453107954911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722314882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598172057,261.3691598172057,-11.780840182794293,244.9719151340868,277.7664045003246,119599.24008520677,119599.23817978757,0.0019054191811877787,0.0,nan,277.7664045003246,4.61640450032462,271.207506627077,-1.9424933729229679,264.6486087538295,-8.501391246170499,258.0897108805819,-15.060289119418087,251.53081300733436,-21.619186992665618,244.9719151340868,-28.178084865913178,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717699294,4.129871769929423,277.2798717699294,277.2798717699294,79990.11282705817,79990.11225880052,0.0005682576447725296,0.0,8575.796259387458,8575.796259387458,0.9047747790733727,3646.9309638367613,277.2798717699294,4.129871769929423,1.0,0.002,0.26271952972469576,0.004562241019749795,0.0004069093025070488,0.0015930906974933514,0.2034546512535244,0.2034546512535244,0.0,4.0028744208164824e-16,1.0,1.0000000129497777,6.242787037535891e-06,0.09178375854065916,0.0,1.1714736138813575e-09,0.0014993899238053539,0.0,1601652.1498114904,267.9524449313461,7.788855782564497e-09,1.0,1279917.7941682658,2616.7981855023854,,,,,,,,,,,,,,,,,,,2.0,14750.278922611073,1450.0,0.375,6.1796691888313084,3.5
3971.0,-30.0000009511374,4.802443767413302,34.898352871562366,28.371862589288526,6.438320721550098,-26.356168783868647,-39.86624839073045,2.7944885542813496,-5.19755505322405,-5.1975550613358905,39.796705841829954,37569.034283460365,20599.997587223337,20599.997587223337,58169.0318706837,80000.19540960272,79990.11233393739,20599.997587223337,100590.10992116072,100590.10992116072,100590.10992116072,126529.43916193568,123829.9288256242,2699.5103363114736,0.0,93290.67477058433,50859.51364444208,47145.7345846025,25939.32924077495,73085.06382537745,19779.33478544664,1450.0,0.0,0.8866491910410168,2.8637672675833588,0.0014957518510113484,1.0,1.0,-5.197548558816607,351933.31836077676,1545786.4320229478,4.392270783632707,1545786.4320229478,4.392270783632707,0.7625229859203454,0.09178375854833332,3.6287870281230608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870281230608,1.2786945184719685,1.278993017457626,2.8378842449871744,6013.136178353121,14750.278904628693,6484.530888409643,0.00041603482646904557,25708.500952958275,2621.537523309007,19382.696770263476,1976.4850147872594,0.7539411498838523,0.7539411498838523,32739.767020510946,32395.05729023726,1.0133186604701951,0.8,4333.52484967404,4287.898129693729,1.0133186604701951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271480839677,4.802443767413302,-1.0539876717404537,5.856431439153756,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825445013948,0.00023343234232992151,198.92221304250288,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494183762004,0.09178375854832968,0.09178375854832968,0.09178375854832968,0.09178375976061955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43822917773,589.7528618475642,0.0,0.09178375854832968,0.09178375854833332,0.09178375854833332,0.375,0.375,0.5,6.009233808317919,5.36423971198019e-06,5.36423971198019e-06,-1.2505552149377763e-12,8.111840088531608e-09,6.502519283912989e-06,-1.2505552149377763e-12,25939.32924077495,19779.33478544664,0.7625229859203454,0.7968702707567988,3.878288141648977,0.7959086142370662,0.5140453099038713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722405632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598295694,261.3691598295694,-11.780840170430565,244.97191513379772,277.76640452534116,119599.24014741447,119599.23825606007,0.0018913544265444938,0.0,nan,277.76640452534116,4.616404525341181,271.20750664703246,-1.9424933529675172,264.64860876872376,-8.501391231276216,258.0897108904151,-15.060289109584858,251.53081301210642,-21.619186987893556,244.97191513379772,-28.178084866202255,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717937945,4.129871793794507,277.2798717937945,277.2798717937945,79990.1129693308,79990.11233393739,0.0006353934149956331,0.0,8575.796259387458,8575.796259387458,0.9047747791085604,3646.930963263676,277.2798717937945,4.129871793794507,1.0,0.002,0.2627195285044731,0.00456224102766672,0.00040690930062984876,0.0015930906993701175,0.20345465031492438,0.20345465031492438,0.0,-3.382710778154774e-17,1.0,1.000000013481468,6.5025205344682036e-06,0.09178375854833332,0.0,1.2202132133634736e-09,0.0015617726043997604,0.0,1601652.1498297642,267.9524449467759,8.113090643746546e-09,1.0,1279917.7941163173,2616.798185714758,,,,,,,,,,,,,,,,,,,2.0,14750.278904628693,1450.0,0.375,6.1796691888313084,3.5
3972.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371862694062315,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03419695492,20599.997570307827,20599.997570307827,58169.03176726274,80000.1955883951,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67491617837,50859.51352473829,47145.73487937786,25939.32925484654,73085.0641342244,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.62878701913829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878701913829,1.2786945184656302,1.2789930174512865,2.837884237974723,6013.136163494577,14750.278886719503,6484.530887949688,0.0004160348289335108,25708.501056733727,2621.5375338911585,19382.69676888864,1976.485014647065,0.7539411467870005,0.7539411467870005,32739.766955660787,32395.05729023726,1.0133186579612479,0.8,4333.524841090296,4287.898129693729,1.0133186579612479,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494169982002,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,5.690753596354625e-06,5.690753596354625e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702639395719,3.878288145785676,0.7959086094585944,0.514045306547963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722492829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23970019365,119599.23810578602,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1130061962,79990.11250523847,0.0005009577289456502,0.0,8575.796259387458,8575.796259387458,0.9047747796629875,3646.9309542339815,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.322377367136773e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.7940184746,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278886719503,1450.0,0.375,6.1796691888313084,3.5
3973.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186276391151,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.034130372114,20599.997570307827,20599.997570307827,58169.031700679945,80000.19571301456,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67501724338,50859.513434601045,47145.73509182482,25939.32925484654,73085.06434667137,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287870127070674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870127070674,1.2786945184656302,1.2789930174512865,2.8378842329452003,6013.136152837623,14750.278874630316,6484.530887949688,0.00041603483074306854,25708.501130147273,2621.5375413772567,19382.69676888864,1976.485014647065,0.7539411446340358,0.7539411446340358,32739.76690924159,32395.05729023726,1.0133186561653647,0.8,4333.524834946124,4287.898129693729,1.0133186561653647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494160118395,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,5.9619918033604336e-06,5.9619918033604336e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702589364584,3.8782881505899427,0.79590860623398,0.5140453041426812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23948823042,119599.23789382279,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1131299949,79990.11250523847,0.0006247564306249842,0.0,8575.796259387458,8575.796259387458,0.9047747800598416,3646.930947770603,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278874630316,1450.0,0.375,6.1796691888313084,3.5
3974.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371862868685298,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03404504257,20599.997570307827,20599.997570307827,58169.031615350395,80000.19587272122,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67514676374,50859.51331908519,47145.73536408727,25939.32925484654,73085.0646189338,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287870044651003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870044651003,1.2786945184656302,1.2789930174512865,2.8378842264995896,6013.1361391801465,14750.278859137357,6484.530887949688,0.0004160348330621163,25708.501224230768,2621.537550971103,19382.69676888864,1976.485014647065,0.7539411418748934,0.7539411418748934,32739.76684975282,32395.05729023726,1.013318653863841,0.8,4333.5248270720285,4287.898129693729,1.013318653863841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494147477636,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.178982232540875e-06,6.178982232540875e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.796870252524693,3.8782881567468737,0.795908602101459,0.5140453010601805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23921658787,119599.23762218024,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1133389963,79990.11250523847,0.0008337578328792006,0.0,8575.796259387458,8575.796259387458,0.9047747805684322,3646.930939487426,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278859137357,1450.0,0.375,6.1796691888313084,3.5
3975.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186293853449,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03395971304,20599.997570307827,20599.997570307827,58169.03153002086,80000.19603242794,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67527628415,50859.51320356935,47145.735636349775,25939.32925484654,73085.06489119632,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.628786996223134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786996223134,1.2786945184656302,1.2789930174512865,2.83788422005398,6013.136125522673,14750.2788436444,6484.530887949688,0.000416034835381164,25708.501318314276,2621.537560564951,19382.69676888864,1976.485014647065,0.7539411391157506,0.7539411391157506,32739.766790264057,32395.05729023726,1.0133186515623176,0.8,4333.5248191979335,4287.898129693729,1.0133186515623176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549413483688,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.352574530410493e-06,6.352574530410493e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.796870246112927,3.878288162903807,0.7959085979689372,0.5140452979776793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23894494536,119599.2373505377,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11343275887,79990.11250523847,0.0009275203919969499,0.0,8575.796259387458,8575.796259387458,0.9047747810770227,3646.9309312042496,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.2788436444,1450.0,0.375,6.1796691888313084,3.5
3976.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186304330828,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.0338743835,20599.997570307827,20599.997570307827,58169.031444691325,80000.1961921346,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67540580449,50859.513088053514,47145.735908612194,25939.32925484654,73085.06516345873,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869879811683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869879811683,1.2786945184656302,1.2789930174512865,2.83788421360837,6013.136111865199,14750.278828151444,6484.530887949688,0.00041603483770021147,25708.501412397763,2621.537570158797,19382.69676888864,1976.485014647065,0.7539411363566083,0.7539411363566083,32739.766730775304,32395.05729023726,1.0133186492607944,0.8,4333.5248113238395,4287.898129693729,1.0133186492607944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494122196123,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.49144834596882e-06,6.49144834596882e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702397011624,3.878288169060738,0.7959085938364168,0.5140452948951788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23867330283,119599.2370788952,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11364176028,79990.11250523847,0.0011365218088030815,0.0,8575.796259387458,8575.796259387458,0.9047747815856131,3646.930922921074,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278828151444,1450.0,0.375,6.1796691888313084,3.5
3977.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186314808207,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.033789053974,20599.997570307827,20599.997570307827,58169.031359361805,80000.1963518413,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.6755353249,50859.512972537676,47145.736180874694,25939.32925484654,73085.06543572123,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869797392025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869797392025,1.2786945184656302,1.2789930174512865,2.83788420716276,6013.136098207726,14750.278812658487,6484.530887949688,0.00041603484001925914,25708.50150648127,2621.5375797526444,19382.69676888864,1976.485014647065,0.7539411335974656,0.7539411335974656,32739.76667128654,32395.05729023726,1.013318646959271,0.8,4333.5248034497445,4287.898129693729,1.013318646959271,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494109555367,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.602547500733635e-06,6.602547500733635e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702332893969,3.8782881752176706,0.7959085897038954,0.5140452918126778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.2384016603,119599.23680725267,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11385076171,79990.11250523847,0.0013455232401611283,0.0,8575.796259387458,8575.796259387458,0.9047747820942036,3646.9309146378987,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278812658487,1450.0,0.375,6.1796691888313084,3.5
3978.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863217931264,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03370372445,20599.997570307827,20599.997570307827,58169.031274032284,80000.196511548,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67566484529,50859.51285702185,47145.73645313715,25939.32925484654,73085.06570798368,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869714972376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869714972376,1.2786945184656302,1.2789930174512865,2.837884200717151,6013.136084550254,14750.27879716553,6484.530887949688,0.0004160348423383066,25708.501600564763,2621.5375893464907,19382.69676888864,1976.485014647065,0.7539411308383233,0.7539411308383233,32739.76661179779,32395.05729023726,1.013318644657748,0.8,4333.524795575651,4287.898129693729,1.013318644657748,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494096914611,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.691426904126274e-06,6.691426904126274e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702268776322,3.878288181374603,0.7959085855713749,0.5140452887301773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23813001782,119599.2365356102,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1139445243,79990.11250523847,0.0014392858283827081,0.0,8575.796259387458,8575.796259387458,0.9047747826027941,3646.930906354724,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.27879716553,1450.0,0.375,6.1796691888313084,3.5
