time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3979.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863322705053,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.033618394904,20599.997570307827,20599.997570307827,58169.031188702735,80000.19667125471,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.6757943657,50859.51274150599,47145.73672539968,25939.32925484654,73085.06598024622,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.62878696325527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878696325527,1.2786945184656302,1.2789930174512865,2.83788419427154,6013.136070892777,14750.278781672572,6484.530887949688,0.00041603484465735444,25708.50169464828,2621.5375989403396,19382.69676888864,1976.485014647065,0.7539411280791802,0.7539411280791802,32739.76655230902,32395.05729023726,1.0133186423562244,0.8,4333.524787701556,4287.898129693729,1.0133186423562244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494084273853,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.762530574633274e-06,6.762530574633274e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702204658658,3.878288187531536,0.7959085814388529,0.5140452856476758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23785837526,119599.23626396763,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11415352569,79990.11250523847,0.0016482872160850093,0.0,8575.796259387458,8575.796259387458,0.9047747831113846,3646.9308980715464,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278781672572,1450.0,0.375,6.1796691888313084,3.5
3980.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863427478843,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03353306536,20599.997570307827,20599.997570307827,58169.031103373185,80000.19683096143,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.6759238861,50859.51262599014,47145.73699766218,25939.32925484654,73085.06625250872,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869550133034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869550133034,1.2786945184656302,1.2789930174512865,2.8378841878259298,6013.136057235302,14750.278766179614,6484.530887949688,0.00041603484697640223,25708.50178873179,2621.5376085341877,19382.69676888864,1976.485014647065,0.7539411253200373,0.7539411253200373,32739.766492820258,32395.05729023726,1.0133186400547007,0.8,4333.524779827461,4287.898129693729,1.0133186400547007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494071633095,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.819412988079421e-06,6.819412988079421e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702140541,3.878288193688469,0.7959085773063314,0.5140452825651747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.2375867327,119599.23599232508,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11436252708,79990.11250523847,0.0018572886037873104,0.0,8575.796259387458,8575.796259387458,0.9047747836199752,3646.9308897883698,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278766179614,1450.0,0.375,6.1796691888313084,3.5
3981.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863497328036,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03344773582,20599.997570307827,20599.997570307827,58169.03101804365,80000.19699066812,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67605340648,50859.51251047429,47145.737269924655,25939.32925484654,73085.06652477119,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869467713367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869467713367,1.2786945184656302,1.2789930174512865,2.8378841813803195,6013.136043577828,14750.278750686657,6484.530887949688,0.00041603484929544974,25708.501882815297,2621.5376181280353,19382.69676888864,1976.485014647065,0.7539411225608947,0.7539411225608947,32739.766433331493,32395.05729023726,1.0133186377531773,0.8,4333.524771953366,4287.898129693729,1.0133186377531773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494058992338,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.86491949863921e-06,6.86491949863921e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968702076423347,3.8782881998454015,0.7959085731738104,0.5140452794826739,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23731509017,119599.23572068254,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11445628964,79990.11250523847,0.0019510511629050598,0.0,8575.796259387458,8575.796259387458,0.9047747841285657,3646.9308815051936,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278750686657,1450.0,0.375,6.1796691888313084,3.5
3982.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863602101826,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.033362406284,20599.997570307827,20599.997570307827,58169.030932714115,80000.19715037479,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67618292685,50859.512394958445,47145.73754218712,25939.32925484654,73085.06679703365,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869385293705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869385293705,1.2786945184656302,1.2789930174512865,2.8378841749347092,6013.136029920353,14750.2787351937,6484.530887949688,0.0004160348516144973,25708.501976898795,2621.537627721882,19382.69676888864,1976.485014647065,0.7539411198017523,0.7539411198017523,32739.766373842733,32395.05729023726,1.013318635451654,0.8,4333.524764079271,4287.898129693729,1.013318635451654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549404635158,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.901324411501264e-06,6.901324411501264e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.79687020123057,3.878288206002333,0.7959085690412895,0.5140452764001732,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23704344763,119599.23544904,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11466529104,79990.11250523847,0.002160052565159276,0.0,8575.796259387458,8575.796259387458,0.9047747846371562,3646.9308732220175,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.2787351937,1450.0,0.375,6.1796691888313084,3.5
3983.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863706875615,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03327707675,20599.997570307827,20599.997570307827,58169.03084738458,80000.19731008152,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67631244726,50859.5122794426,47145.737814449625,25939.32925484654,73085.06706929617,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.628786930287404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786930287404,1.2786945184656302,1.2789930174512865,2.837884168489099,6013.136016262878,14750.278719700742,6484.530887949688,0.0004160348539335451,25708.50207098231,2621.537637315731,19382.69676888864,1976.485014647065,0.7539411170426094,0.7539411170426094,32739.76631435397,32395.05729023726,1.0133186331501305,0.8,4333.524756205176,4287.898129693729,1.0133186331501305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494033710822,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.930448137154599e-06,6.930448137154599e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701948188045,3.8782882121592666,0.795908564908768,0.5140452733176721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23677180508,119599.23517739745,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11487429263,79990.11250523847,0.0023690541565883905,0.0,8575.796259387458,8575.796259387458,0.9047747851457467,3646.930864938841,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278719700742,1450.0,0.375,6.1796691888313084,3.5
3984.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186377672481,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.0331917472,20599.997570307827,20599.997570307827,58169.03076205503,80000.19746978825,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67644196769,50859.512163926745,47145.73808671216,25939.32925484654,73085.0673415587,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869220454367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869220454367,1.2786945184656302,1.2789930174512865,2.8378841620434883,6013.136002605403,14750.278704207783,6484.530887949688,0.00041603485625259305,25708.502165065835,2621.5376469095804,19382.69676888864,1976.485014647065,0.7539411142834662,0.7539411142834662,32739.766254865197,32395.05729023726,1.0133186308486068,0.8,4333.52474833108,4287.898129693729,1.0133186308486068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494021070065,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.953747345050942e-06,6.953747345050942e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701884070383,3.8782882183162,0.7959085607762464,0.5140452702351709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23650016253,119599.2349057549,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11496805496,79990.11250523847,0.002462816482875496,0.0,8575.796259387458,8575.796259387458,0.9047747856543373,3646.930856655664,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278704207783,1450.0,0.375,6.1796691888313084,3.5
3985.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863881498598,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03310641768,20599.997570307827,20599.997570307827,58169.03067672551,80000.197629495,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67657148813,50859.51204841092,47145.73835897468,25939.32925484654,73085.06761382121,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.628786913803472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786913803472,1.2786945184656302,1.2789930174512865,2.8378841555978793,6013.135988947931,14750.278688714827,6484.530887949688,0.00041603485857164056,25708.502259149343,2621.5376565034285,19382.69676888864,1976.485014647065,0.7539411115243235,0.7539411115243235,32739.76619537645,32395.05729023726,1.0133186285470839,0.8,4333.524740456987,4287.898129693729,1.0133186285470839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565494008429309,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.9723866431559145e-06,6.9723866431559145e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.796870181995273,3.8782882244731347,0.7959085566437252,0.5140452671526701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23622852004,119599.2346341124,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11517705659,79990.11250523847,0.002671818117960356,0.0,8575.796259387458,8575.796259387458,0.9047747861629277,3646.930848372489,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278688714827,1450.0,0.375,6.1796691888313084,3.5
3986.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371863986272388,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03302108813,20599.997570307827,20599.997570307827,58169.03059139596,80000.1977892017,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67670100852,50859.51193289505,47145.73863123718,25939.32925484654,73085.06788608372,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287869055615043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869055615043,1.2786945184656302,1.2789930174512865,2.837884149152268,6013.135975290455,14750.27867322187,6484.530887949688,0.00041603486089068824,25708.50235323286,2621.537666097277,19382.69676888864,1976.485014647065,0.7539411087651807,0.7539411087651807,32739.76613588768,32395.05729023726,1.01331862624556,0.8,4333.524732582891,4287.898129693729,1.01331862624556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493995788551,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.987298320382251e-06,6.987298320382251e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701755835076,3.878288230630067,0.7959085525112038,0.5140452640701689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23595687748,119599.23436246986,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11538605797,79990.11250523847,0.002880819491110742,0.0,8575.796259387458,8575.796259387458,0.9047747866715183,3646.930840089312,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.27867322187,1450.0,0.375,6.1796691888313084,3.5
3987.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186405612158,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03293575859,20599.997570307827,20599.997570307827,58169.03050606641,80000.19794890838,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67683052889,50859.51181737921,47145.738903499645,25939.32925484654,73085.06815834618,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868973195376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868973195376,1.2786945184656302,1.2789930174512865,2.837884142706658,6013.135961632979,14750.278657728913,6484.530887949688,0.0004160348632097357,25708.502447316365,2621.5376756911246,19382.69676888864,1976.485014647065,0.7539411060060381,0.7539411060060381,32739.76607639892,32395.05729023726,1.0133186239440366,0.8,4333.524724708796,4287.898129693729,1.0133186239440366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493983147792,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,6.999227196047286e-06,6.999227196047286e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.796870169171743,3.878288236786999,0.7959085483786829,0.5140452609876682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23568523493,119599.2340908273,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1154798205,79990.11250523847,0.002974582021124661,0.0,8575.796259387458,8575.796259387458,0.9047747871801088,3646.9308318061353,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278657728913,1450.0,0.375,6.1796691888313084,3.5
3988.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186416089537,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03285042905,20599.997570307827,20599.997570307827,58169.030420736875,80000.1981086151,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67696004931,50859.51170186336,47145.739175762166,25939.32925484654,73085.0684306087,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868890775714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868890775714,1.2786945184656302,1.2789930174512865,2.8378841362610476,6013.135947975505,14750.278642235957,6484.530887949688,0.0004160348655287833,25708.50254139988,2621.537685284973,19382.69676888864,1976.485014647065,0.7539411032468953,0.7539411032468953,32739.766016910155,32395.05729023726,1.0133186216425132,0.8,4333.524716834701,4287.898129693729,1.0133186216425132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493970507036,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.008770751326665e-06,7.008770751326665e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701627599777,3.8782882429439325,0.7959085442461615,0.5140452579051673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.2354135924,119599.23381918477,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11568882188,79990.11250523847,0.003183583408826962,0.0,8575.796259387458,8575.796259387458,0.9047747876886993,3646.930823522959,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278642235957,1450.0,0.375,6.1796691888313084,3.5
3989.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.37186426566916,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03276509952,20599.997570307827,20599.997570307827,58169.03033540734,80000.19826832182,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67708956973,50859.511586347515,47145.73944802468,25939.32925484654,73085.06870287121,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868808356047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868808356047,1.2786945184656302,1.2789930174512865,2.8378841298154374,6013.13593431803,14750.278626743,6484.530887949688,0.00041603486784783084,25708.502635483397,2621.537694878822,19382.69676888864,1976.485014647065,0.7539411004877525,0.7539411004877525,32739.76595742139,32395.05729023726,1.0133186193409898,0.8,4333.524708960607,4287.898129693729,1.0133186193409898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493957866278,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.01640539091386e-06,7.01640539091386e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701563482125,3.8782882491008657,0.7959085401136404,0.5140452548226665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23514194986,119599.23354754223,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11589782327,79990.11250523847,0.0033925847965292633,0.0,8575.796259387458,8575.796259387458,0.9047747881972898,3646.930815239783,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278626743,1450.0,0.375,6.1796691888313084,3.5
3990.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864335518353,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03267976999,20599.997570307827,20599.997570307827,58169.03025007782,80000.19842802861,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.6772190902,50859.51147083168,47145.73972028724,25939.32925484654,73085.06897513378,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868725936394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868725936394,1.2786945184656302,1.2789930174512865,2.837884123369828,6013.1359206605575,14750.278611250043,6484.530887949688,0.0004160348701668784,25708.502729566924,2621.5377044726715,19382.69676888864,1976.485014647065,0.7539410977286095,0.7539410977286095,32739.765897932637,32395.05729023726,1.0133186170394666,0.8,4333.524701086513,4287.898129693729,1.0133186170394666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493945225523,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.022513045740197e-06,7.022513045740197e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701499364469,3.8782882552578015,0.7959085359811189,0.5140452517401654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23487030737,119599.23327589974,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11599158583,79990.11250523847,0.0034863473556470126,0.0,8575.796259387458,8575.796259387458,0.9047747887058804,3646.9308069566077,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278611250043,1450.0,0.375,6.1796691888313084,3.5
3991.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864440292143,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.032594440454,20599.997570307827,20599.997570307827,58169.030164748285,80000.19858773534,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67734861062,50859.51135531584,47145.73999254977,25939.32925484654,73085.06924739631,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.628786864351673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786864351673,1.2786945184656302,1.2789930174512865,2.837884116924218,6013.135907003083,14750.278595757087,6484.530887949688,0.000416034872485926,25708.50282365044,2621.5377140665205,19382.69676888864,1976.485014647065,0.7539410949694667,0.7539410949694667,32739.765838443873,32395.05729023726,1.0133186147379432,0.8,4333.524693212418,4287.898129693729,1.0133186147379432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493932584765,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.0273993060254725e-06,7.0273993060254725e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701435246816,3.878288261414735,0.7959085318485976,0.5140452486576643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23459866481,119599.23300425718,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11620058722,79990.11250523847,0.0036953487433493137,0.0,8575.796259387458,8575.796259387458,0.9047747892144709,3646.9307986734316,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278595757087,1450.0,0.375,6.1796691888313084,3.5
