time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3992.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864545065932,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.032509110904,20599.997570307827,20599.997570307827,58169.030079418735,80000.19874744206,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67747813104,50859.511239799984,47145.74026481228,25939.32925484654,73085.06951965882,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.628786856109706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786856109706,1.2786945184656302,1.2789930174512865,2.8378841104786074,6013.135893345608,14750.27858026413,6484.530887949688,0.00041603487480497365,25708.502917733964,2621.53772366037,19382.69676888864,1976.485014647065,0.7539410922103238,0.7539410922103238,32739.7657789551,32395.05729023726,1.0133186124364195,0.8,4333.524685338322,4287.898129693729,1.0133186124364195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493919944006,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.031308086880017e-06,7.031308086880017e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701371129163,3.8782882675716683,0.7959085277160763,0.5140452455751634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23432702226,119599.23273261463,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11640958859,79990.11250523847,0.0039043501164996997,0.0,8575.796259387458,8575.796259387458,0.9047747897230614,3646.9307903902545,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.27858026413,1450.0,0.375,6.1796691888313084,3.5
3993.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864614915125,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03242378136,20599.997570307827,20599.997570307827,58169.029994089185,80000.1989071488,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67760765147,50859.51112428412,47145.740537074824,25939.32925484654,73085.06979192136,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868478677385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868478677385,1.2786945184656302,1.2789930174512865,2.8378841040329963,6013.135879688131,14750.278564771172,6484.530887949688,0.0004160348771240213,25708.503011817495,2621.53773325422,19382.69676888864,1976.485014647065,0.7539410894511807,0.7539410894511807,32739.765719466333,32395.05729023726,1.0133186101348959,0.8,4333.524677464226,4287.898129693729,1.0133186101348959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493907303248,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.034435384412063e-06,7.034435384412063e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701307011509,3.878288273728603,0.7959085235835548,0.5140452424926623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23405537971,119599.23246097208,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.1165033511,79990.11250523847,0.003998112631961703,0.0,8575.796259387458,8575.796259387458,0.9047747902316519,3646.9307821070774,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278564771172,1450.0,0.375,6.1796691888313084,3.5
3994.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864719688915,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.03233845181,20599.997570307827,20599.997570307827,58169.029908759636,80000.19906685554,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67773717188,50859.51100876827,47145.740809337345,25939.32925484654,73085.07006418388,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868396257714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868396257714,1.2786945184656302,1.2789930174512865,2.8378840975873856,6013.135866030656,14750.278549278215,6484.530887949688,0.000416034879443069,25708.503105901018,2621.5377428480692,19382.69676888864,1976.485014647065,0.7539410866920377,0.7539410866920377,32739.76565997757,32395.05729023726,1.0133186078333722,0.8,4333.524669590131,4287.898129693729,1.0133186078333722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493894662489,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.03693694958929e-06,7.03693694958929e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701242893856,3.8782882798855365,0.7959085194510335,0.5140452394101612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23378373715,119599.23218932949,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11671235246,79990.11250523847,0.004207113990560174,0.0,8575.796259387458,8575.796259387458,0.9047747907402425,3646.9307738239004,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278549278215,1450.0,0.375,6.1796691888313084,3.5
3995.0,-30.00000094905027,4.802443787660737,34.89835287538042,28.371864824462705,6.438320722838013,-26.35616878186143,-39.86624839073045,2.794488555649208,-5.197555024094299,-5.1975550328770455,39.79670585321407,37569.032253122285,20599.997570307827,20599.997570307827,58169.029823430115,80000.19922656228,79990.11250523847,20599.997570307827,100590.1100755463,100590.1100755463,100590.1100755463,126529.43933039284,123829.92897624394,2699.510354148893,0.0,93290.67786669232,50859.51089325243,47145.741081599874,25939.32925484654,73085.07033644641,19779.334797125935,1450.0,0.0,0.8866491911448453,2.863767270579525,0.0014957518510113484,1.0,1.0,-5.197547985932772,351933.31875169126,1545786.4325117897,4.392270780142954,1545786.4325117897,4.392270780142954,0.7625229859569456,0.09178375855561942,3.6287868313838056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868313838056,1.2786945184656302,1.2789930174512865,2.8378840911417758,6013.1358523731815,14750.278533785258,6484.530887949688,0.00041603488176211647,25708.503199984538,2621.537752441918,19382.69676888864,1976.485014647065,0.7539410839328949,0.7539410839328949,32739.76560048881,32395.05729023726,1.0133186055318488,0.8,4333.5246617160365,4287.898129693729,1.0133186055318488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271475381332,4.802443787660737,-1.0539876466840612,5.856431434344798,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982544284168,0.00023343234238063014,198.92221304079538,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493882021734,0.0917837585556229,0.0917837585556229,0.0917837585556229,0.09178375986739476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4380933886,589.7528618929138,0.0,0.0917837585556229,0.09178375855561942,0.09178375855561942,0.375,0.375,0.5,6.009233847671948,7.038938463210798e-06,7.038938463210798e-06,-9.379164112033322e-12,8.782762961345725e-09,7.046944290323154e-06,-9.379164112033322e-12,25939.32925484654,19779.334797125935,0.7625229859569456,0.7968701178776209,3.8782882860424706,0.7959085153185124,0.5140452363276605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915983999205,261.36915983999205,-11.780840160007926,244.97191513393344,277.7664045460507,119599.23351209461,119599.23191768698,0.0015944076202183321,0.0,nan,277.7664045460507,4.616404546050717,271.2075066636272,-1.9424933363727632,264.6486087812038,-8.501391218796186,258.08971089878037,-15.06028910121961,251.5308130163569,-21.61918698364309,244.97191513393344,-28.17808486606654,1.0,1.0,25762.5980482374,25762.5980482374,277.27987184222826,4.129871842228283,277.27987184222826,277.27987184222826,79990.11692135406,79990.11250523847,0.004416115581989288,0.0,8575.796259387458,8575.796259387458,0.904774791248833,3646.9307655407247,277.27987184222826,4.129871842228283,1.0,0.002,0.2627195271820869,0.004562241038252046,0.000406909298605654,0.0015930907013943976,0.203454649302827,0.203454649302827,0.0,5.160802341031001e-17,1.0,1.0000000145959544,7.046953669487266e-06,0.09178375855561942,0.0,1.3223773671367726e-09,0.0016925343226056571,0.0,1601652.1498643612,267.9524449759057,8.792142125457758e-09,1.0,1279917.794018475,2616.7981861147455,,,,,,,,,,,,,,,,,,,2.0,14750.278533785258,1450.0,0.375,6.1796691888313084,3.5
3996.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371864894311898,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03225999604,20599.997348344492,20599.997348344492,58169.029608340534,80000.199366993,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67797882018,50859.51087182334,47145.74122999649,25939.329315537743,73085.07054553424,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.62878682542902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878682542902,1.2786945184389118,1.2789930174245616,2.8378840865441477,6013.13584263136,14750.278518292302,6484.530886010818,0.00041603488316957965,25708.503273071357,2621.5377598947,19382.696763093227,1976.4850140560975,0.7539410815640846,0.7539410815640846,32739.76555750843,32395.05729023726,1.013318603869008,0.8,4333.524656027037,4287.898129693729,1.013318603869008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549387288884,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,7.535031954830629e-06,7.535031954830629e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.796870115515179,3.8782882738250923,0.7959085100985084,0.5140452349510887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952722368237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23329167276,119599.23162872191,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11628075567,79990.11339891113,0.0028818445425713435,0.0,8575.796259387458,8575.796259387458,0.9047747916162874,3646.9307595561654,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.000000020125324,9.748082163696381e-06,0.09178375855860439,0.0,1.829250459810232e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.793571937,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278518292302,1450.0,0.375,6.1796691888313084,3.5
3997.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186475461351,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03237232957,20599.997348344492,20599.997348344492,58169.029720674065,80000.1991567443,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67780831078,50859.51102389616,47145.7408715718,25939.329315537743,73085.07018710954,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786836279298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786836279298,1.2786945184389118,1.2789930174245616,2.837884095029582,6013.135860610976,14750.27853868827,6484.530886010818,0.0004160348801166298,25708.503149213488,2621.537747264712,19382.696763093227,1976.4850140560975,0.7539410851964056,0.7539410851964056,32739.765635823434,32395.05729023726,1.013318606898888,0.8,4333.524666393024,4287.898129693729,1.013318606898888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493889529981,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,7.977639882028598e-06,7.977639882028598e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968701239560573,3.87828826571969,0.795908515538837,0.5140452390091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23364928125,119599.23198633039,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11599978124,79990.11339891113,0.0026008701097453013,0.0,8575.796259387458,8575.796259387458,0.9047747909467447,3646.9307704606945,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27853868827,1450.0,0.375,6.1796691888313084,3.5
3998.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.3718648593873,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.032288959024,20599.997348344492,20599.997348344492,58169.029637303516,80000.19931278449,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67793485768,50859.51091103232,47145.74113758374,25939.329315537743,73085.07045312149,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287868282265503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868282265503,1.2786945184389118,1.2789930174245616,2.8378840887319496,6013.135847267049,14750.278523551,6484.530886010818,0.0004160348823824367,25708.503241137045,2621.5377566383063,19382.696763093227,1976.4850140560975,0.753941082500607,0.753941082500607,32739.76557770041,32395.05729023726,1.013318604650203,0.8,4333.524658699703,4287.898129693729,1.013318604650203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549387717943,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,8.331726007781981e-06,8.331726007781981e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968701176914932,3.8782882717352734,0.7959085115011899,0.514045235997367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23338387508,119599.23172092419,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11621192122,79990.11339891113,0.0028130100981798023,0.0,8575.796259387458,8575.796259387458,0.904774791443659,3646.930762367683,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278523551,1450.0,0.375,6.1796691888313084,3.5
3999.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186496416109,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03220558849,20599.997348344492,20599.997348344492,58169.02955393298,80000.19946882472,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67806140461,50859.510798168485,47145.7414035957,25939.329315537743,73085.07071913344,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287868201738034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868201738034,1.2786945184389118,1.2789930174245616,2.837884082434318,6013.135833923124,14750.27850841373,6484.530886010818,0.00041603488464824357,25708.503333060602,2621.5377660119007,19382.696763093227,1976.4850140560975,0.7539410798048084,0.7539410798048084,32739.76551957739,32395.05729023726,1.013318602401518,0.8,4333.524651006381,4287.898129693729,1.013318602401518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493864828879,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,8.614995010702842e-06,8.614995010702842e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968701114269291,3.878288277750858,0.795908507463543,0.5140452329856341,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23311846891,119599.23145551803,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11642406145,79990.11339891113,0.003025150319444947,0.0,8575.796259387458,8575.796259387458,0.9047747919405733,3646.9307542746724,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27850841373,1450.0,0.375,6.1796691888313084,3.5
4000.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865034010284,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.032122217934,20599.997348344492,20599.997348344492,58169.029470562426,80000.1996248649,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67818795149,50859.51068530464,47145.74166960761,25939.329315537743,73085.07098514536,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287868121210547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868121210547,1.2786945184389118,1.2789930174245616,2.8378840761366853,6013.135820579196,14750.27849327646,6484.530886010818,0.00041603488691405047,25708.503424984163,2621.537775385495,19382.696763093227,1976.4850140560975,0.7539410771090098,0.7539410771090098,32739.76546145436,32395.05729023726,1.0133186001528325,0.8,4333.524643313058,4287.898129693729,1.0133186001528325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493852478327,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,8.841610281251633e-06,8.841610281251633e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968701051623654,3.87828828376644,0.7959085034258961,0.5140452299739011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2328530627,119599.23119011181,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11652096256,79990.11339891113,0.0031220514356391504,0.0,8575.796259387458,8575.796259387458,0.9047747924374877,3646.9307461816597,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27849327646,1450.0,0.375,6.1796691888313084,3.5
4001.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865138784074,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.0320388474,20599.997348344492,20599.997348344492,58169.02938719189,80000.19978090514,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67831449845,50859.51057244081,47145.7419356196,25939.329315537743,73085.07125115734,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287868040683082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868040683082,1.2786945184389118,1.2789930174245616,2.837884069839054,6013.1358072352705,14750.278478139191,6484.530886010818,0.0004160348891798574,25708.503516907727,2621.53778475909,19382.696763093227,1976.4850140560975,0.753941074413211,0.753941074413211,32739.76540333135,32395.05729023726,1.0133185979041477,0.8,4333.524635619738,4287.898129693729,1.0133185979041477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493840127778,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.02290236126646e-06,9.02290236126646e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700988978011,3.8782882897820254,0.7959084993882489,0.5140452269621681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23258765656,119599.2309247057,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11673310278,79990.11339891113,0.003334191656904295,0.0,8575.796259387458,8575.796259387458,0.9047747929344019,3646.93073808865,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278478139191,1450.0,0.375,6.1796691888313084,3.5
4002.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865243557863,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03195547686,20599.997348344492,20599.997348344492,58169.02930382135,80000.19993694536,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67844104537,50859.51045957697,47145.74220163155,25939.329315537743,73085.07151716929,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867960155604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867960155604,1.2786945184389118,1.2789930174245616,2.8378840635414218,6013.135793891343,14750.278463001921,6484.530886010818,0.0004160348914456643,25708.50360883129,2621.5377941326847,19382.696763093227,1976.4850140560975,0.7539410717174123,0.7539410717174123,32739.765345208325,32395.05729023726,1.0133185956554625,0.8,4333.524627926416,4287.898129693729,1.0133185956554625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493827777226,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.167936127596477e-06,9.167936127596477e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700926332374,3.8782882957976095,0.795908495350602,0.5140452239504352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23232225038,119599.23065929949,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11694524297,79990.11339891113,0.0035463318490656093,0.0,8575.796259387458,8575.796259387458,0.9047747934313163,3646.930729995638,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278463001921,1450.0,0.375,6.1796691888313084,3.5
4003.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865313407056,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03187210629,20599.997348344492,20599.997348344492,58169.02922045078,80000.20009298554,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67856759226,50859.510346713105,47145.742467643504,25939.329315537743,73085.07178318125,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867879628104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867879628104,1.2786945184389118,1.2789930174245616,2.837884057243788,6013.135780547413,14750.278447864652,6484.530886010818,0.00041603489371147117,25708.50370075486,2621.53780350628,19382.696763093227,1976.4850140560975,0.7539410690216135,0.7539410690216135,32739.76528708529,32395.05729023726,1.0133185934067768,0.8,4333.524620233093,4287.898129693729,1.0133185934067768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493815426671,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.283963265716011e-06,9.283963265716011e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700863686728,3.8782883018131926,0.7959084913129546,0.5140452209387018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23205684414,119599.23039389325,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11704214406,79990.11339891113,0.0036432329361559823,0.0,8575.796259387458,8575.796259387458,0.9047747939282307,3646.9307219026246,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278447864652,1450.0,0.375,6.1796691888313084,3.5
4004.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865418180846,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03178873574,20599.997348344492,20599.997348344492,58169.02913708023,80000.20024902573,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67869413918,50859.510233849265,47145.742733655454,25939.329315537743,73085.0720491932,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867799100626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867799100626,1.2786945184389118,1.2789930174245616,2.8378840509461556,6013.1357672034865,14750.278432727382,6484.530886010818,0.00041603489597727823,25708.503792678424,2621.5378128798748,19382.696763093227,1976.4850140560975,0.7539410663258148,0.7539410663258148,32739.765228962267,32395.05729023726,1.0133185911580915,0.8,4333.524612539771,4287.898129693729,1.0133185911580915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493803076119,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.37678458967639e-06,9.37678458967639e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.796870080104109,3.8782883078287753,0.7959084872753076,0.5140452179269689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23179143792,119599.23012848706,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11725428425,79990.11339891113,0.0038553731283172965,0.0,8575.796259387458,8575.796259387458,0.904774794425145,3646.930713809613,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278432727382,1450.0,0.375,6.1796691888313084,3.5
