time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4005.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865522954636,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03170536519,20599.997348344492,20599.997348344492,58169.02905370968,80000.20040506593,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67882068608,50859.510120985426,47145.742999667396,25939.329315537743,73085.07231520514,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786771857315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786771857315,1.2786945184389118,1.2789930174245616,2.8378840446485234,6013.135753859559,14750.278417590112,6484.530886010818,0.00041603489824308497,25708.503884601985,2621.5378222534696,19382.696763093227,1976.4850140560975,0.7539410636300163,0.7539410636300163,32739.76517083924,32395.05729023726,1.0133185889094063,0.8,4333.524604846448,4287.898129693729,1.0133185889094063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493790725568,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.451041876218369e-06,9.451041876218369e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700738395454,3.878288313844359,0.7959084832376608,0.514045214915236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23152603176,119599.22986308091,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11746642445,79990.11339891113,0.004067513320478611,0.0,8575.796259387458,8575.796259387458,0.9047747949220594,3646.9307057166016,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278417590112,1450.0,0.375,6.1796691888313084,3.5
4006.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186559280383,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03162199465,20599.997348344492,20599.997348344492,58169.02897033914,80000.20056110618,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67894723303,50859.510008121586,47145.743265679375,25939.329315537743,73085.07258121711,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786763804567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786763804567,1.2786945184389118,1.2789930174245616,2.837884038350891,6013.135740515632,14750.278402452843,6484.530886010818,0.00041603490050889203,25708.50397652556,2621.5378316270653,19382.696763093227,1976.4850140560975,0.7539410609342173,0.7539410609342173,32739.765112716224,32395.05729023726,1.0133185866607213,0.8,4333.524597153128,4287.898129693729,1.0133185866607213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493778375017,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.510447682714585e-06,9.510447682714585e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700675749814,3.8782883198599443,0.7959084792000137,0.5140452119035029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23126062559,119599.2295976747,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11756332558,79990.11339891113,0.004164414451224729,0.0,8575.796259387458,8575.796259387458,0.9047747954189737,3646.93069762359,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278402452843,1450.0,0.375,6.1796691888313084,3.5
4007.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186569757762,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.0315386241,20599.997348344492,20599.997348344492,58169.02888696859,80000.2007171464,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67907377996,50859.50989525775,47145.74353169135,25939.329315537743,73085.0728472291,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786755751819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786755751819,1.2786945184389118,1.2789930174245616,2.837884032053259,6013.135727171705,14750.278387315573,6484.530886010818,0.00041603490277469877,25708.50406844913,2621.5378410006606,19382.696763093227,1976.4850140560975,0.7539410582384186,0.7539410582384186,32739.765054593197,32395.05729023726,1.013318584412036,0.8,4333.524589459805,4287.898129693729,1.013318584412036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493766024465,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.557972589391284e-06,9.557972589391284e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700613104174,3.8782883258755287,0.7959084751623666,0.5140452088917699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2309952194,119599.22933226851,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11777546575,79990.11339891113,0.004376554628834128,0.0,8575.796259387458,8575.796259387458,0.9047747959158879,3646.930689530578,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278387315573,1450.0,0.375,6.1796691888313084,3.5
4008.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865802351408,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03145525354,20599.997348344492,20599.997348344492,58169.028803598034,80000.20087318662,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6792003269,50859.50978239389,47145.74379770333,25939.329315537743,73085.07311324107,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867476990705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867476990705,1.2786945184389118,1.2789930174245616,2.837884025755626,6013.135713827776,14750.278372178303,6484.530886010818,0.00041603490504050583,25708.504160372704,2621.537850374257,19382.696763093227,1976.4850140560975,0.7539410555426197,0.7539410555426197,32739.764996470167,32395.05729023726,1.0133185821633506,0.8,4333.524581766483,4287.898129693729,1.0133185821633506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493753673913,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.595992196409497e-06,9.595992196409497e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700550458531,3.8782883318911128,0.7959084711247193,0.5140452058800367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2307298132,119599.2290668623,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11798760571,79990.11339891113,0.004588694588164799,0.0,8575.796259387458,8575.796259387458,0.9047747964128023,3646.930681437566,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278372178303,1450.0,0.375,6.1796691888313084,3.5
4009.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.3718658722006,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.031371883,20599.997348344492,20599.997348344492,58169.02872022749,80000.20102922688,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67932687385,50859.50966953006,47145.74406371533,25939.329315537743,73085.07337925307,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786739646323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786739646323,1.2786945184389118,1.2789930174245616,2.837884019457994,6013.13570048385,14750.278357041034,6484.530886010818,0.0004160349073063127,25708.50425229628,2621.537859747853,19382.696763093227,1976.4850140560975,0.7539410528468208,0.7539410528468208,32739.764938347147,32395.05729023726,1.0133185799146656,0.8,4333.524574073161,4287.898129693729,1.0133185799146656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493741323362,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.626408143503795e-06,9.626408143503795e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700487812891,3.8782883379066986,0.7959084670870722,0.5140452028683037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.23046440702,119599.22880145615,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11808450684,79990.11339891113,0.004685595718910918,0.0,8575.796259387458,8575.796259387458,0.9047747969097166,3646.9306733445546,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278357041034,1450.0,0.375,6.1796691888313084,3.5
4010.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371865942049794,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03128851244,20599.997348344492,20599.997348344492,58169.02863685693,80000.2011852671,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67945342076,50859.5095566662,47145.74432972729,25939.329315537743,73085.07364526503,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786731593574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786731593574,1.2786945184389118,1.2789930174245616,2.8378840131603607,6013.135687139921,14750.278341903764,6484.530886010818,0.00041603490957211963,25708.50434421985,2621.5378691214487,19382.696763093227,1976.4850140560975,0.7539410501510221,0.7539410501510221,32739.76488022411,32395.05729023726,1.0133185776659799,0.8,4333.524566379837,4287.898129693729,1.0133185776659799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493728972808,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.650740537381353e-06,9.650740537381353e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700425167251,3.8782883439222826,0.795908463049425,0.5140451998565705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2301990008,119599.22853604991,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11818140815,79990.11339891113,0.004782497024280019,0.0,8575.796259387458,8575.796259387458,0.904774797406631,3646.930665251542,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278341903764,1450.0,0.375,6.1796691888313084,3.5
4011.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371866046823584,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03120514189,20599.997348344492,20599.997348344492,58169.02855348638,80000.20134130733,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6795799677,50859.50944380236,47145.74459573927,25939.329315537743,73085.07391127701,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786723540826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786723540826,1.2786945184389118,1.2789930174245616,2.8378840068627285,6013.135673795994,14750.278326766495,6484.530886010818,0.00041603491183792653,25708.504436143427,2621.5378784950444,19382.696763093227,1976.4850140560975,0.7539410474552232,0.7539410474552232,32739.76482210109,32395.05729023726,1.0133185754172949,0.8,4333.524558686516,4287.898129693729,1.0133185754172949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493716622257,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.67020685038733e-06,9.67020685038733e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700362521612,3.878288349937867,0.795908459011778,0.5140451968448375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22993359463,119599.22827064374,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11839354812,79990.11339891113,0.004994636998162605,0.0,8575.796259387458,8575.796259387458,0.9047747979035453,3646.9306571585303,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278326766495,1450.0,0.375,6.1796691888313084,3.5
4012.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371866151597374,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03112177134,20599.997348344492,20599.997348344492,58169.02847011583,80000.20149734759,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67970651465,50859.50933093851,47145.744861751264,25939.329315537743,73085.074177289,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867154880775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867154880775,1.2786945184389118,1.2789930174245616,2.837884000565096,6013.135660452066,14750.278311629225,6484.530886010818,0.0004160349141037335,25708.50452806701,2621.537887868641,19382.696763093227,1976.4850140560975,0.7539410447594241,0.7539410447594241,32739.76476397806,32395.05729023726,1.0133185731686094,0.8,4333.524550993193,4287.898129693729,1.0133185731686094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493704271704,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.685779673418438e-06,9.685779673418438e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700299875973,3.878288355953453,0.7959084549741308,0.5140451938331044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2296681884,119599.22800523751,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11860568829,79990.11339891113,0.005206777161220089,0.0,8575.796259387458,8575.796259387458,0.9047747984004597,3646.930649065518,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278311629225,1450.0,0.375,6.1796691888313084,3.5
4013.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371866221446567,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03103840078,20599.997348344492,20599.997348344492,58169.028386745274,80000.2016533878,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6798330616,50859.509218074665,47145.74512776326,25939.329315537743,73085.074443301,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287867074353293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867074353293,1.2786945184389118,1.2789930174245616,2.837883994267463,6013.135647108138,14750.278296491955,6484.530886010818,0.00041603491636954033,25708.50461999059,2621.5378972422377,19382.696763093227,1976.4850140560975,0.7539410420636252,0.7539410420636252,32739.764705855032,32395.05729023726,1.013318570919924,0.8,4333.52454329987,4287.898129693729,1.013318570919924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493691921152,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.698237647626229e-06,9.698237647626229e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700237230332,3.878288361969037,0.7959084509364834,0.5140451908213712,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22940278219,119599.22773983133,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11870258939,79990.11339891113,0.005303678262862377,0.0,8575.796259387458,8575.796259387458,0.904774798897374,3646.930640972506,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278296491955,1450.0,0.375,6.1796691888313084,3.5
4014.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371866326220356,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030955030226,20599.997348344492,20599.997348344492,58169.02830337472,80000.20180942808,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.67995960856,50859.50910521081,47145.74539377528,25939.329315537743,73085.07470931302,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866993825806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866993825806,1.2786945184389118,1.2789930174245616,2.83788398796983,6013.135633764209,14750.278281354686,6484.530886010818,0.00041603491863534723,25708.504711914175,2621.537906615835,19382.696763093227,1976.4850140560975,0.7539410393678261,0.7539410393678261,32739.76464773201,32395.05729023726,1.0133185686712387,0.8,4333.524535606549,4287.898129693729,1.0133185686712387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493679570598,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.708204572689283e-06,9.708204572689283e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700174584686,3.878288367984623,0.7959084468988359,0.5140451878096379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.229137376,119599.22747442512,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11891472954,79990.11339891113,0.005515818411367945,0.0,8575.796259387458,8575.796259387458,0.9047747993942884,3646.9306328794933,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278281354686,1450.0,0.375,6.1796691888313084,3.5
4015.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371866430994146,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030871659685,20599.997348344492,20599.997348344492,58169.02822000418,80000.20196546831,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6800861555,50859.50899234697,47145.745659787244,25939.329315537743,73085.07497532498,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786691329833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786691329833,1.2786945184389118,1.2789930174245616,2.837883981672198,6013.135620420282,14750.278266217416,6484.530886010818,0.0004160349209011542,25708.50480383775,2621.537915989431,19382.696763093227,1976.4850140560975,0.7539410366720273,0.7539410366720273,32739.76458960898,32395.05729023726,1.0133185664225535,0.8,4333.524527913226,4287.898129693729,1.0133185664225535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493667220047,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.716177657992375e-06,9.716177657992375e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700111939055,3.878288374000208,0.7959084428611892,0.5140451847979052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22887196983,119599.22720901894,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11912686971,79990.11339891113,0.005727958588977344,0.0,8575.796259387458,8575.796259387458,0.9047747998912027,3646.930624786482,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278266217416,1450.0,0.375,6.1796691888313084,3.5
4016.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186650084334,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030788289114,20599.997348344492,20599.997348344492,58169.028136633606,80000.20212150858,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68021270247,50859.50887948311,47145.74592579929,25939.329315537743,73085.07524133704,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786683277083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786683277083,1.2786945184389118,1.2789930174245616,2.8378839753745644,6013.135607076352,14750.278251080146,6484.530886010818,0.00041603492316696103,25708.504895761347,2621.537925363029,19382.696763093227,1976.4850140560975,0.7539410339762279,0.7539410339762279,32739.764531485944,32395.05729023726,1.0133185641738678,0.8,4333.524520219902,4287.898129693729,1.0133185641738678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493654869493,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.722556569613516e-06,9.722556569613516e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968700049293405,3.8782883800157943,0.7959084388235412,0.5140451817861714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22860656356,119599.2269436127,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11922377079,79990.11339891113,0.005824859661515802,0.0,8575.796259387458,8575.796259387458,0.9047748003881172,3646.9306166934684,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278251080146,1450.0,0.375,6.1796691888313084,3.5
4017.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186660561713,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03070491856,20599.997348344492,20599.997348344492,58169.02805326305,80000.20227754877,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68033924937,50859.508766619256,47145.746191811246,25939.329315537743,73085.07550734899,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866752243345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866752243345,1.2786945184389118,1.2789930174245616,2.8378839690769313,6013.135593732424,14750.278235942877,6484.530886010818,0.000416034925432768,25708.50498768492,2621.5379347366247,19382.696763093227,1976.4850140560975,0.7539410312804292,0.7539410312804292,32739.764473362917,32395.05729023726,1.0133185619251823,0.8,4333.52451252658,4287.898129693729,1.0133185619251823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549364251894,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.727659346481232e-06,9.727659346481232e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699986647774,3.878288386031377,0.7959084347858946,0.5140451787744387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22834115736,119599.22667820648,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11943591094,79990.11339891113,0.006036999810021371,0.0,8575.796259387458,8575.796259387458,0.9047748008850315,3646.9306086004563,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278235942877,1450.0,0.375,6.1796691888313084,3.5
