time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4018.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186671039092,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030621548,20599.997348344492,20599.997348344492,58169.02796989249,80000.20243358903,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68046579632,50859.508653755394,47145.746457823254,25939.329315537743,73085.075773361,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866671715854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866671715854,1.2786945184389118,1.2789930174245616,2.837883962779298,6013.135580388495,14750.278220805607,6484.530886010818,0.0004160349276985749,25708.505079608505,2621.537944110222,19382.696763093227,1976.4850140560975,0.7539410285846302,0.7539410285846302,32739.76441523988,32395.05729023726,1.0133185596764969,0.8,4333.524504833256,4287.898129693729,1.0133185596764969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493630168386,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.731741727136978e-06,9.731741727136978e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699924002134,3.878288392046963,0.7959084307482472,0.5140451757627055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22807575113,119599.22641280024,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11964805107,79990.11339891113,0.006249139943975024,0.0,8575.796259387458,8575.796259387458,0.9047748013819459,3646.930600507443,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278220805607,1450.0,0.375,6.1796691888313084,3.5
4019.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186678024011,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03053817745,20599.997348344492,20599.997348344492,58169.027886521944,80000.2025896293,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68059234331,50859.508540891555,47145.746723835284,25939.329315537743,73085.07603937303,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866591188376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866591188376,1.2786945184389118,1.2789930174245616,2.837883956481666,6013.135567044568,14750.278205668337,6484.530886010818,0.0004160349299643817,25708.505171532095,2621.5379534838194,19382.696763093227,1976.4850140560975,0.753941025888831,0.753941025888831,32739.76435711686,32395.05729023726,1.0133185574278116,0.8,4333.524497139934,4287.898129693729,1.0133185574278116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493617817835,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.735007779454463e-06,9.735007779454463e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699861356492,3.878288398062549,0.7959084267105998,0.5140451727509723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22781034496,119599.22614739409,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1197449522,79990.11339891113,0.006346041074721143,0.0,8575.796259387458,8575.796259387458,0.9047748018788602,3646.930592414432,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278205668337,1450.0,0.375,6.1796691888313084,3.5
4020.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.3718668850139,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030454806896,20599.997348344492,20599.997348344492,58169.02780315139,80000.20274566955,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68071889026,50859.50842802771,47145.74698984728,25939.329315537743,73085.07630538502,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786651066089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786651066089,1.2786945184389118,1.2789930174245616,2.837883950184033,6013.135553700639,14750.278190531068,6484.530886010818,0.0004160349322301887,25708.50526345568,2621.5379628574165,19382.696763093227,1976.4850140560975,0.753941023193032,0.753941023193032,32739.76429899383,32395.05729023726,1.0133185551791262,0.8,4333.524489446612,4287.898129693729,1.0133185551791262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493605467283,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.737620302985306e-06,9.737620302985306e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699798710857,3.8782884040781345,0.7959084226729528,0.5140451697392392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22754493874,119599.22588198785,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.11995709233,79990.11339891113,0.006558181208674796,0.0,8575.796259387458,8575.796259387458,0.9047748023757746,3646.9305843214192,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278190531068,1450.0,0.375,6.1796691888313084,3.5
4021.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186698978769,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03037143633,20599.997348344492,20599.997348344492,58169.027719780825,80000.20290170982,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68084543722,50859.50831516385,47145.74725585931,25939.329315537743,73085.07657139705,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866430133398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866430133398,1.2786945184389118,1.2789930174245616,2.8378839438864,6013.13554035671,14750.278175393798,6484.530886010818,0.00041603493449599553,25708.505355379275,2621.5379722310145,19382.696763093227,1976.4850140560975,0.7539410204972329,0.7539410204972329,32739.764240870794,32395.05729023726,1.0133185529304407,0.8,4333.5244817532885,4287.898129693729,1.0133185529304407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493593116729,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.739710492340237e-06,9.739710492340237e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699736065213,3.8782884100937207,0.7959084186353053,0.5140451667275059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22727953251,119599.22561658167,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12016923247,79990.11339891113,0.006770321342628449,0.0,8575.796259387458,8575.796259387458,0.904774802872689,3646.9305762284066,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278175393798,1450.0,0.375,6.1796691888313084,3.5
4022.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371867059636884,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.030288065784,20599.997348344492,20599.997348344492,58169.027636410276,80000.20305775006,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68097198418,50859.5082023,47145.747521871315,25939.329315537743,73085.07683740905,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866349605915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866349605915,1.2786945184389118,1.2789930174245616,2.8378839375887672,6013.135527012782,14750.278160256528,6484.530886010818,0.00041603493676180243,25708.50544730286,2621.5379816046116,19382.696763093227,1976.4850140560975,0.7539410178014339,0.7539410178014339,32739.764182747764,32395.05729023726,1.0133185506817552,0.8,4333.5244740599655,4287.898129693729,1.0133185506817552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493580766177,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.741382541506027e-06,9.741382541506027e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699673419578,3.878288416109305,0.7959084145976583,0.5140451637157729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22701412633,119599.22535117544,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12026613357,79990.11339891113,0.0068672224442707375,0.0,8575.796259387458,8575.796259387458,0.9047748033696033,3646.9305681353944,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278160256528,1450.0,0.375,6.1796691888313084,3.5
4023.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371867129486077,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03020469522,20599.997348344492,20599.997348344492,58169.02755303971,80000.20321379034,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68109853116,50859.50808943614,47145.74778788336,25939.329315537743,73085.0771034211,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786626907842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786626907842,1.2786945184389118,1.2789930174245616,2.8378839312911337,6013.135513668853,14750.278145119259,6484.530886010818,0.0004160349390276094,25708.505539226462,2621.53799097821,19382.696763093227,1976.4850140560975,0.7539410151056345,0.7539410151056345,32739.76412462473,32395.05729023726,1.0133185484330696,0.8,4333.524466366643,4287.898129693729,1.0133185484330696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493568415622,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.742720123995241e-06,9.742720123995241e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699610773934,3.8782884221248923,0.7959084105600105,0.5140451607040395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22674872009,119599.22508576921,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12036303464,79990.11339891113,0.006964123516809195,0.0,8575.796259387458,8575.796259387458,0.9047748038665178,3646.9305600423813,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278145119259,1450.0,0.375,6.1796691888313084,3.5
4024.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371867269184463,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.03012132467,20599.997348344492,20599.997348344492,58169.02746966916,80000.20336983062,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68122507815,50859.50797657229,47145.7480538954,25939.329315537743,73085.07736943314,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866188550937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866188550937,1.2786945184389118,1.2789930174245616,2.837883924993501,6013.135500324925,14750.278129981989,6484.530886010818,0.0004160349412934162,25708.505631150056,2621.538000351808,19382.696763093227,1976.4850140560975,0.7539410124098354,0.7539410124098354,32739.76406650171,32395.05729023726,1.0133185461843843,0.8,4333.524458673321,4287.898129693729,1.0133185461843843,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493556065071,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.743790542415809e-06,9.743790542415809e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699548128295,3.8782884281404786,0.7959084065223633,0.5140451576923064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22648331388,119599.22482036303,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12069041382,79990.11339891113,0.007291502697626129,0.0,8575.796259387458,8575.796259387458,0.904774804363432,3646.930551949369,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278129981989,1450.0,0.375,6.1796691888313084,3.5
4025.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371867339033656,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.0300379541,20599.997348344492,20599.997348344492,58169.02738629859,80000.20352587086,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6813516251,50859.50786370842,47145.74831990742,25939.329315537743,73085.07763544517,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287866108023437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866108023437,1.2786945184389118,1.2789930174245616,2.837883918695867,6013.135486980995,14750.27811484472,6484.530886010818,0.0004160349435592232,25708.505723073653,2621.538009725406,19382.696763093227,1976.4850140560975,0.7539410097140361,0.7539410097140361,32739.764008378665,32395.05729023726,1.0133185439356984,0.8,4333.524450979996,4287.898129693729,1.0133185439356984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493543714515,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.744646547460434e-06,9.744646547460434e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699485482655,3.878288434156064,0.7959084024847158,0.5140451546805731,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22621790764,119599.22455495675,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1207873149,79990.11339891113,0.007388403770164587,0.0,8575.796259387458,8575.796259387458,0.9047748048603464,3646.9305438563556,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27811484472,1450.0,0.375,6.1796691888313084,3.5
4026.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186740888285,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02995458355,20599.997348344492,20599.997348344492,58169.02730292804,80000.20368191117,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6814781721,50859.50775084458,47145.748585919464,25939.329315537743,73085.0779014572,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786602749596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786602749596,1.2786945184389118,1.2789930174245616,2.837883912398235,6013.135473637068,14750.27809970745,6484.530886010818,0.00041603494582502997,25708.50581499725,2621.5380190990045,19382.696763093227,1976.4850140560975,0.753941007018237,0.753941007018237,32739.763950255645,32395.05729023726,1.0133185416870134,0.8,4333.524443286675,4287.898129693729,1.0133185416870134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493531363964,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.745331567501125e-06,9.745331567501125e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699422837017,3.878288440171651,0.7959083984470685,0.5140451516688399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22595250145,119599.22428955058,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.120884216,79990.11339891113,0.007485304871806875,0.0,8575.796259387458,8575.796259387458,0.9047748053572607,3646.930535763344,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27809970745,1450.0,0.375,6.1796691888313084,3.5
4027.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186751365664,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.029871212995,20599.997348344492,20599.997348344492,58169.02721955749,80000.20383795144,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68160471908,50859.50763798073,47145.7488519315,25939.329315537743,73085.07816746924,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786594696847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786594696847,1.2786945184389118,1.2789930174245616,2.837883906100602,6013.135460293139,14750.27808457018,6484.530886010818,0.00041603494809083703,25708.505906920847,2621.5380284726025,19382.696763093227,1976.4850140560975,0.7539410043224377,0.7539410043224377,32739.763892132614,32395.05729023726,1.013318539438328,0.8,4333.524435593352,4287.898129693729,1.013318539438328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493519013411,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.745879140155012e-06,9.745879140155012e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699360191378,3.8782884461872373,0.7959083944094212,0.5140451486571068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22568709523,119599.22402414434,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12109635612,79990.11339891113,0.007697444991208613,0.0,8575.796259387458,8575.796259387458,0.9047748058541751,3646.9305276703312,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27808457018,1450.0,0.375,6.1796691888313084,3.5
4028.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186761843043,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02978784243,20599.997348344492,20599.997348344492,58169.02713618692,80000.20399399174,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68173126607,50859.50752511687,47145.74911794356,25939.329315537743,73085.0784334813,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287865866440976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865866440976,1.2786945184389118,1.2789930174245616,2.8378838998029683,6013.135446949209,14750.27806943291,6484.530886010818,0.0004160349503566439,25708.505998844455,2621.538037846202,19382.696763093227,1976.4850140560975,0.7539410016266382,0.7539410016266382,32739.763834009573,32395.05729023726,1.0133185371896423,0.8,4333.524427900027,4287.898129693729,1.0133185371896423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493506662857,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.746317687131523e-06,9.746317687131523e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699297545735,3.878288452202825,0.7959083903717735,0.5140451456453733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.225421689,119599.22375873811,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12130849624,79990.11339891113,0.007909585110610351,0.0,8575.796259387458,8575.796259387458,0.9047748063510895,3646.930519577318,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27806943291,1450.0,0.375,6.1796691888313084,3.5
4029.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186768827962,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02970447189,20599.997348344492,20599.997348344492,58169.02705281638,80000.20415003205,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6818578131,50859.50741225303,47145.74938395564,25939.329315537743,73085.07869949339,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287865785913502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865785913502,1.2786945184389118,1.2789930174245616,2.8378838935053365,6013.135433605283,14750.27805429564,6484.530886010818,0.00041603495262245083,25708.506090768056,2621.538047219801,19382.696763093227,1976.4850140560975,0.753940998930839,0.753940998930839,32739.763775886557,32395.05729023726,1.0133185349409572,0.8,4333.524420206707,4287.898129693729,1.0133185349409572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493494312306,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.746668297339056e-06,9.746668297339056e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699234900094,3.8782884582184125,0.795908386334126,0.5140451426336401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22515628283,119599.22349333194,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12140539734,79990.11339891113,0.00800648621225264,0.0,8575.796259387458,8575.796259387458,0.9047748068480039,3646.930511484307,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27805429564,1450.0,0.375,6.1796691888313084,3.5
4030.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37186779305341,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02962110131,20599.997348344492,20599.997348344492,58169.026969445804,80000.20430607234,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68198436007,50859.50729938915,47145.749649967685,25939.329315537743,73085.07896550543,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287865705385998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865705385998,1.2786945184389118,1.2789930174245616,2.837883887207702,6013.135420261351,14750.278039158371,6484.530886010818,0.0004160349548882577,25708.506182691664,2621.5380565934,19382.696763093227,1976.4850140560975,0.7539409962350395,0.7539409962350395,32739.763717763515,32395.05729023726,1.0133185326922713,0.8,4333.524412513382,4287.898129693729,1.0133185326922713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493481961751,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.746948819611134e-06,9.746948819611134e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968699172254452,3.878288464233999,0.7959083822964784,0.5140451396219067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.22489087658,119599.22322792569,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12161753743,79990.11339891113,0.008218626302550547,0.0,8575.796259387458,8575.796259387458,0.9047748073449183,3646.930503391293,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.278039158371,1450.0,0.375,6.1796691888313084,3.5
