time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4057.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371870272699766,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02737009599,20599.997348344492,20599.997348344492,58169.02471844048,80000.20851916115,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6854011298,50859.504252064726,47145.75683229452,25939.329315537743,73085.08614783226,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786353114355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786353114355,1.2786945184389118,1.2789930174245616,2.83788371717159,6013.135059975233,14750.27763045209,6484.530886010818,0.0004160350160650443,25708.50866462953,2621.538309680628,19382.696763093227,1976.4850140560975,0.7539409234484484,0.7539409234484484,32739.762148441467,32395.05729023726,1.0133184719777562,0.8,4333.524204793636,4287.898129693729,1.0133184719777562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493148496777,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748068464432436e-06,9.748068464432436e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697480822168,3.878288626654884,0.7959082732799898,0.514045058305104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21772490784,119599.21606195699,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12619292912,79990.11339891113,0.01279401799547486,0.0,8575.796259387458,8575.796259387458,0.9047748207616078,3646.9302848799266,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27763045209,1450.0,0.375,6.1796691888313084,3.5
4058.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187034254896,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02728672542,20599.997348344492,20599.997348344492,58169.02463506991,80000.20867520152,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68552767685,50859.50413920085,47145.75709830666,25939.329315537743,73085.0864138444,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786345061605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786345061605,1.2786945184389118,1.2789930174245616,2.837883710873956,6013.135046631302,14750.27761531482,6484.530886010818,0.0004160350183308511,25708.508756553172,2621.538319054231,19382.696763093227,1976.4850140560975,0.7539409207526485,0.7539409207526485,32739.76209031843,32395.05729023726,1.0133184697290705,0.8,4333.524197100312,4287.898129693729,1.0133184697290705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493136146222,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748068805492949e-06,9.748068805492949e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697418176531,3.8782886326704737,0.7959082692423421,0.5140450552933706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2174595016,119599.21579655075,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12628983034,79990.11339891113,0.01289091921353247,0.0,8575.796259387458,8575.796259387458,0.9047748212585222,3646.930276786913,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.27761531482,1450.0,0.375,6.1796691888313084,3.5
4059.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187044732275,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02720335485,20599.997348344492,20599.997348344492,58169.024551699345,80000.20883124192,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68565422395,50859.50402633699,47145.75736431885,25939.329315537743,73085.0866798566,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287863370088553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863370088553,1.2786945184389118,1.2789930174245616,2.8378837045763223,6013.135033287373,14750.277600177551,6484.530886010818,0.00041603502059665804,25708.508848476824,2621.5383284278346,19382.696763093227,1976.4850140560975,0.7539409180568484,0.7539409180568484,32739.762032195395,32395.05729023726,1.0133184674803848,0.8,4333.5241894069895,4287.898129693729,1.0133184674803848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493123795668,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748069373927137e-06,9.748069373927137e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697355530888,3.878288638686065,0.7959082652046938,0.514045052281637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21719409536,119599.2155311445,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1265019704,79990.11339891113,0.013103059274726547,0.0,8575.796259387458,8575.796259387458,0.9047748217554367,3646.9302686938995,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277600177551,1450.0,0.375,6.1796691888313084,3.5
4060.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187055209654,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.027119984275,20599.997348344492,20599.997348344492,58169.02446832877,80000.20898728228,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68578077103,50859.50391347311,47145.75763033102,25939.329315537743,73085.08694586877,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786328956105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786328956105,1.2786945184389118,1.2789930174245616,2.837883698278688,6013.135019943441,14750.277585040281,6484.530886010818,0.000416035022862465,25708.508940400472,2621.538337801438,19382.696763093227,1976.4850140560975,0.7539409153610483,0.7539409153610483,32739.761974072342,32395.05729023726,1.0133184652316989,0.8,4333.524181713664,4287.898129693729,1.0133184652316989,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493111445112,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748069544457394e-06,9.748069544457394e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697292885246,3.8782886447016547,0.7959082611670458,0.5140450492699032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2169286891,119599.21526573821,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12671411024,79990.11339891113,0.013315199117641896,0.0,8575.796259387458,8575.796259387458,0.9047748222523511,3646.9302606008855,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277585040281,1450.0,0.375,6.1796691888313084,3.5
4061.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187062194573,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02703661369,20599.997348344492,20599.997348344492,58169.02438495818,80000.20914332266,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68590731808,50859.503800609215,47145.75789634319,25939.329315537743,73085.08721188093,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786320903353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786320903353,1.2786945184389118,1.2789930174245616,2.8378836919810526,6013.1350065995075,14750.277569903012,6484.530886010818,0.00041603502512827184,25708.509032324124,2621.538347175042,19382.696763093227,1976.4850140560975,0.7539409126652482,0.7539409126652482,32739.761915949293,32395.05729023726,1.0133184629830125,0.8,4333.524174020338,4287.898129693729,1.0133184629830125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493099094555,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748069999204745e-06,9.748069999204745e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697230239604,3.878288650717245,0.7959082571293976,0.5140450462581695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21666328277,119599.21500033188,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1268110114,79990.11339891113,0.013412100277491845,0.0,8575.796259387458,8575.796259387458,0.9047748227492656,3646.9302525078697,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277569903012,1450.0,0.375,6.1796691888313084,3.5
4062.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187072671952,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02695324312,20599.997348344492,20599.997348344492,58169.02430158761,80000.209299363,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68603386515,50859.503687745346,47145.758162355334,25939.329315537743,73085.08747789307,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786312850603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786312850603,1.2786945184389118,1.2789930174245616,2.8378836856834186,6013.134993255577,14750.277554765742,6484.530886010818,0.00041603502739407874,25708.50912424777,2621.538356548645,19382.696763093227,1976.4850140560975,0.7539409099694483,0.7539409099694483,32739.76185782625,32395.05729023726,1.0133184607343266,0.8,4333.5241663270135,4287.898129693729,1.0133184607343266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493086744,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070056048164e-06,9.748070056048164e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697167593969,3.8782886567328343,0.7959082530917501,0.5140450432464362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21639787653,119599.21473492564,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12702315145,79990.11339891113,0.013624240324134007,0.0,8575.796259387458,8575.796259387458,0.9047748232461801,3646.930244414856,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277554765742,1450.0,0.375,6.1796691888313084,3.5
4063.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187083149331,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02686987255,20599.997348344492,20599.997348344492,58169.02421821704,80000.20945540346,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6861604123,50859.50357488147,47145.75842836758,25939.329315537743,73085.08774390533,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287863047978526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863047978526,1.2786945184389118,1.2789930174245616,2.8378836793857842,6013.134979911645,14750.277539628472,6484.530886010818,0.0004160350296598857,25708.50921617144,2621.5383659222507,19382.696763093227,1976.4850140560975,0.7539409072736477,0.7539409072736477,32739.761799703207,32395.05729023726,1.0133184584856407,0.8,4333.52415863369,4287.898129693729,1.0133184584856407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493074393444,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070283421839e-06,9.748070283421839e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697104948317,3.878288662748427,0.7959082490541012,0.5140450402347021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21613247026,119599.21446951937,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12723529148,79990.11339891113,0.013836380356224254,0.0,8575.796259387458,8575.796259387458,0.9047748237430945,3646.9302363218417,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277539628472,1450.0,0.375,6.1796691888313084,3.5
4064.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371870901342504,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02678650198,20599.997348344492,20599.997348344492,58169.02413484647,80000.20961144382,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68628695933,50859.503462017594,47145.75869437971,25939.329315537743,73085.08800991745,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287862967451026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862967451026,1.2786945184389118,1.2789930174245616,2.8378836730881503,6013.134966567714,14750.277524491203,6484.530886010818,0.0004160350319256925,25708.509308095076,2621.538375295853,19382.696763093227,1976.4850140560975,0.753940904577848,0.753940904577848,32739.761741580172,32395.05729023726,1.013318456236955,0.8,4333.524150940366,4287.898129693729,1.013318456236955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493062042889,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070567638933e-06,9.748070567638933e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968697042302687,3.878288668764017,0.7959082450164537,0.5140450372229689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21586706399,119599.21420411313,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1273321925,79990.11339891113,0.01393328137055505,0.0,8575.796259387458,8575.796259387458,0.9047748242400089,3646.930228228828,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277524491203,1450.0,0.375,6.1796691888313084,3.5
4065.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371870971191697,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.026703131385,20599.997348344492,20599.997348344492,58169.02405147588,80000.20976748418,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68641350638,50859.5033491537,47145.75896039186,25939.329315537743,73085.08827592961,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287862886923508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862886923508,1.2786945184389118,1.2789930174245616,2.837883666790515,6013.134953223781,14750.277509353933,6484.530886010818,0.00041603503419149955,25708.50940001873,2621.538384669457,19382.696763093227,1976.4850140560975,0.7539409018820479,0.7539409018820479,32739.761683457113,32395.05729023726,1.0133184539882687,0.8,4333.524143247039,4287.898129693729,1.0133184539882687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493049692332,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070510795515e-06,9.748070510795515e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696979657048,3.8782886747796064,0.7959082409788059,0.5140450342112353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21560165766,119599.2139387068,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12742909345,79990.11339891113,0.014030182326678187,0.0,8575.796259387458,8575.796259387458,0.9047748247369235,3646.9302201358123,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277509353933,1450.0,0.375,6.1796691888313084,3.5
4066.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371871075965487,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02661976082,20599.997348344492,20599.997348344492,58169.02396810531,80000.20992352458,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6865400535,50859.503236289835,47145.75922640407,25939.329315537743,73085.08854194182,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786280639601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786280639601,1.2786945184389118,1.2789930174245616,2.8378836604928814,6013.134939879851,14750.277494216663,6484.530886010818,0.00041603503645730634,25708.50949194239,2621.5383940430615,19382.696763093227,1976.4850140560975,0.7539408991862476,0.7539408991862476,32739.76162533408,32395.05729023726,1.013318451739583,0.8,4333.5241355537155,4287.898129693729,1.013318451739583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493037341777,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070567638933e-06,9.748070567638933e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696917011406,3.878288680795198,0.7959082369411576,0.5140450311995016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21533625147,119599.21367330058,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1276412335,79990.11339891113,0.014242322373320349,0.0,8575.796259387458,8575.796259387458,0.9047748252338379,3646.930212042799,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277494216663,1450.0,0.375,6.1796691888313084,3.5
4067.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371871180739276,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02653639024,20599.997348344492,20599.997348344492,58169.023884734735,80000.21007956499,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6866666006,50859.50312342595,47145.75949241627,25939.329315537743,73085.08880795402,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287862725868503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862725868503,1.2786945184389118,1.2789930174245616,2.8378836541952466,6013.134926535919,14750.277479079394,6484.530886010818,0.0004160350387231133,25708.50958386605,2621.5384034166664,19382.696763093227,1976.4850140560975,0.7539408964904474,0.7539408964904474,32739.761567211026,32395.05729023726,1.0133184494908969,0.8,4333.524127860391,4287.898129693729,1.0133184494908969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493024991221,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070681325771e-06,9.748070681325771e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696854365765,3.878288686810789,0.7959082329035094,0.5140450281877679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21507084515,119599.21340789426,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12785337352,79990.11339891113,0.01445446239085868,0.0,8575.796259387458,8575.796259387458,0.9047748257307524,3646.9302039497843,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277479079394,1450.0,0.375,6.1796691888313084,3.5
4068.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187125058847,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.026453019665,20599.997348344492,20599.997348344492,58169.02380136416,80000.21023560537,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68679314769,50859.50301056207,47145.75975842847,25939.329315537743,73085.08907396621,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.6287862645340994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862645340994,1.2786945184389118,1.2789930174245616,2.837883647897612,6013.134913191987,14750.277463942124,6484.530886010818,0.00041603504098892014,25708.509675789708,2621.5384127902707,19382.696763093227,1976.4850140560975,0.7539408937946471,0.7539408937946471,32739.761509087984,32395.05729023726,1.013318447242211,0.8,4333.524120167066,4287.898129693729,1.013318447242211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493012640665,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070851856028e-06,9.748070851856028e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696791720125,3.8782886928263793,0.7959082288658612,0.5140450251760342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2148054389,119599.213142488,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1279502745,79990.11339891113,0.014551363376085646,0.0,8575.796259387458,8575.796259387458,0.9047748262276668,3646.93019585677,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277463942124,1450.0,0.375,6.1796691888313084,3.5
4069.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187135536226,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.02636964909,20599.997348344492,20599.997348344492,58169.02371799358,80000.21039164579,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.6869196948,50859.50289769819,47145.76002444067,25939.329315537743,73085.08933997841,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786256481349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786256481349,1.2786945184389118,1.2789930174245616,2.8378836415999777,6013.134899848055,14750.277448804854,6484.530886010818,0.00041603504325472715,25708.50976771337,2621.5384221638756,19382.696763093227,1976.4850140560975,0.7539408910988469,0.7539408910988469,32739.761450964943,32395.05729023726,1.013318444993525,0.8,4333.524112473741,4287.898129693729,1.013318444993525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565493000290109,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070851856028e-06,9.748070851856028e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696729074483,3.8782886988419714,0.7959082248282131,0.5140450221643006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.2145400326,119599.21287708175,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12816241452,79990.11339891113,0.014763503393623978,0.0,8575.796259387458,8575.796259387458,0.9047748267245813,3646.930187763756,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277448804854,1450.0,0.375,6.1796691888313084,3.5
