time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4070.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.37187146013605,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.0262862785,20599.997348344492,20599.997348344492,58169.023634622994,80000.21054768616,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68704624186,50859.5027848343,47145.76029045284,25939.329315537743,73085.08960599058,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786248428597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786248428597,1.2786945184389118,1.2789930174245616,2.8378836353023424,6013.134886504122,14750.277433667585,6484.530886010818,0.00041603504552053394,25708.50985963703,2621.5384315374804,19382.696763093227,1976.4850140560975,0.7539408884030466,0.7539408884030466,32739.761392841883,32395.05729023726,1.0133184427448387,0.8,4333.524104780415,4287.898129693729,1.0133184427448387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565492987939551,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070851856028e-06,9.748070851856028e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696666428846,3.8782887048575616,0.7959082207905652,0.514045019152567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21427462631,119599.21261167542,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.12837455451,79990.11339891113,0.014975643382058479,0.0,8575.796259387458,8575.796259387458,0.9047748272214958,3646.93017967074,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277433667585,1450.0,0.375,6.1796691888313084,3.5
4071.0,-30.00000092726193,4.8024438097578654,34.8983528804039,28.371871529985242,6.438320726823587,-26.356168761853375,-39.86624839073045,2.794488561415041,-5.197554890879417,-5.197554903030724,39.79670589560743,37569.026202907924,20599.997348344492,20599.997348344492,58169.023551252416,80000.21070372657,79990.11339891113,20599.997348344492,100590.11074725562,100590.11074725562,100590.11074725562,126529.44006279336,123829.92968421649,2699.510378576877,0.0,93290.68717278897,50859.50267197042,47145.76055646505,25939.329315537743,73085.08987200279,19779.334847044047,1450.0,0.0,0.8866491916534756,2.8637672842499433,0.0014957518510113484,1.0,1.0,-5.197545154959812,351933.32053578395,1545786.434331557,4.3922707630475255,1545786.434331557,4.3922707630475255,0.7625229860972604,0.09178375855860439,3.628786240375846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786240375846,1.2786945184389118,1.2789930174245616,2.8378836290047076,6013.134873160189,14750.277418530315,6484.530886010818,0.000416035047786341,25708.509951560696,2621.5384409110857,19382.696763093227,1976.4850140560975,0.7539408857072463,0.7539408857072463,32739.761334718834,32395.05729023726,1.0133184404961526,0.8,4333.524097087089,4287.898129693729,1.0133184404961526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271403757508,4.8024438097578654,-1.05398756148435,5.856431371242215,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825420164626,0.00023343234290999516,198.92221302297025,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565492975588995,0.09178375855859343,0.09178375855859343,0.09178375855859343,0.09178376035818392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438037554,589.7528619134646,0.0,0.09178375855859343,0.09178375855860439,0.09178375855860439,0.375,0.375,0.5,6.009233901659935,9.748070851856028e-06,9.748070851856028e-06,-1.1254996934439987e-11,1.2151303963037208e-08,9.748070908699447e-06,-1.1254996934439987e-11,25939.329315537743,19779.334847044047,0.7625229860972604,0.7968696603783205,3.8782887108731527,0.795908216752917,0.5140450161408333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598508628,261.3691598508628,-11.780840149137191,244.97191513784415,277.76640456388134,119599.21400922001,119599.21234626912,0.001662950875561446,0.0,nan,277.76640456388134,4.6164045638813604,271.2075066786739,-1.9424933213260829,264.64860879346645,-8.501391206533526,258.089710908259,-15.06028909174097,251.5308130230516,-21.619186976948384,244.97191513784415,-28.178084862155828,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720762833,4.129872076283334,277.2798720762833,277.2798720762833,79990.1284714557,79990.11339891113,0.015072544571012259,0.0,8575.796259387458,8575.796259387458,0.9047748277184102,3646.9301715777256,277.2798720762833,4.129872076283334,1.0,0.002,0.2627195253528332,0.0045622410679061025,0.0004069092958818088,0.0015930907041184024,0.2034546479409044,0.2034546479409044,0.0,2.1120258320017626e-16,1.0,1.0000000201253234,9.748082163696381e-06,0.09178375855860439,0.0,1.8292504598102357e-09,0.0023412902124107632,0.0,1601652.150022966,267.95244510912056,1.2162558959971648e-08,1.0,1279917.7935719343,2616.798187940264,,,,,,,,,,,,,,,,,,,2.0,14750.277418530315,1450.0,0.375,6.1796691888313084,3.5
4072.0,-30.000000833901154,4.802443839613025,34.89835289027384,28.371887769922637,6.438320743758169,-26.35616867613523,-39.86624839073045,2.7944885859922004,-5.197554396445128,-5.197554421251035,39.796706045396824,37569.00754650241,20599.99641737996,20599.99641737996,58169.00396388237,80000.22946124591,79990.11678552024,20599.99641737996,100590.11320290019,100590.11320290019,100590.11320290019,126529.4427408858,123829.93231311388,2699.510427771927,0.0,93290.69919864052,50859.47728389692,47145.80212749288,25939.329537985606,73085.13166547849,19779.335029626185,1450.0,0.0,0.8866491935679289,2.863767334973022,0.0014957518510113484,1.0,1.0,-5.197534544515975,351933.3271557689,1545786.4407627657,4.392270698701367,1545786.4407627657,4.392270698701367,0.7625229865969083,0.09178375854698,3.6287844099953332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287844099953332,1.278694518325024,1.2789930173106474,2.837882197812749,6013.131840636167,14750.277403393045,6484.5323809801,0.00041603575293188767,25708.526233103083,2621.54010116636,19382.701231656454,1976.4854697227347,0.753940582043116,0.753940582043116,32739.748123420028,32395.05729023726,1.0133179293725416,0.8,4333.5223484035505,4287.898129693729,1.0133179293725416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727110335097,4.802443839613025,-1.0539872669626567,5.856431106575681,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825322995797,0.00023343234517826954,198.9222129465913,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.000556549016832254,0.0917837585467934,0.0917837585467934,0.0917837585467934,0.09178376218203847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43823756196,589.7528618550772,0.0,0.0917837585467934,0.09178375854698,0.09178375854698,0.375,0.375,0.5,6.009234010665588,1.1604127109876572e-05,1.1604127109876572e-05,6.480149750132114e-12,2.480589955666801e-08,1.987673505254861e-05,6.480149750132114e-12,25939.329537985606,19779.335029626185,0.7625229865969083,0.796868562017618,3.878289364854504,0.7959074936080097,0.5140444669164905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952721067573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691598697838,261.3691598697838,-11.780840130216177,244.97191515732374,277.76640458224387,119599.15404759957,119599.15115313885,0.0028944607083914624,0.0,nan,277.76640458224387,4.616404582243888,271.2075066972598,-1.9424933027401607,264.64860881227577,-8.50139118772421,258.0897109272918,-15.060289072708201,251.53081304230776,-21.61918695769222,244.97191515732374,-28.178084842676242,1.0,1.0,25762.5980482374,25762.5980482374,277.2798729529662,4.1298729529661955,277.2798729529662,277.2798729529662,79990.14880293627,79990.11678552024,0.03201741602970287,0.0,8575.796259387458,8575.796259387458,0.904774940666459,3646.92833204531,277.2798729529662,4.1298729529661955,1.0,0.002,0.26271952162290374,0.004562241164311404,0.00040690929051057903,0.0015930907094672685,0.2034546452552895,0.2034546452552895,0.0,-2.2152418788223827e-14,1.0,1.0000000408592598,1.987672857239886e-05,0.09178375854698,0.0,3.729914705948541e-09,0.004773984194469048,0.0,1601652.1506118262,267.95244560355485,2.4799419406917877e-08,1.0,1279917.7919150284,2616.7981947139447,,,,,,,,,,,,,,,,,,,2.0,14750.277403393045,1450.0,0.375,6.1796691888313084,3.5
4073.0,-30.000000717155356,4.802443877390077,34.898352904845645,28.371885639522247,6.43832126986393,-26.356168518453323,-39.86624835580585,2.794489071162157,-5.197553884470324,-5.197553922003599,39.796706200709544,37569.01064216173,20599.99546675097,20599.99546675097,58169.0061089127,80000.22571435962,79990.12023293828,20599.99546675097,100590.11569968925,100590.11569968925,100590.11569968925,126529.44546823423,123829.93496567511,2699.510502559122,0.0,93290.69657606925,50859.481503872325,47145.79452466325,25939.32976854498,73085.12429320824,19779.335218870136,1450.0,0.0,0.886649195551535,2.8637673875431773,0.0014957518510113484,1.0,1.0,-5.197523875795298,351933.33401607565,1545786.4474315427,4.392270632030935,1545786.4474315427,4.392270632030935,0.7625229871149297,0.09178375854135262,3.628784676207672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784676207672,1.2786945160768033,1.2789930150619018,2.837882410993083,6013.132292339715,14750.277542036083,6484.5322178331135,0.00041603565547343284,25708.52362437895,2621.539835150531,19382.700743999194,1976.4854199955332,0.7539406395791204,0.7539406395791204,32739.75004488438,32395.05729023726,1.0133180037108613,0.8,4333.522602733812,4287.898129693729,1.0133180037108613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270796599042,4.802443877390077,-1.0539869589286068,5.856430836318684,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825201488177,0.00023343234801469998,198.92221285108104,0.0,0.0,0.0,0.028173884916911182,8.005761985258232e-05,0.00015337064779941324,0.0005565490565145547,0.09178375854131446,0.09178375854131446,0.09178375854131446,0.09178376407225036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43818793807,589.7528618792817,0.0,0.09178375854131446,0.09178375854135262,0.09178375854135262,0.375,0.375,0.5,6.009234176576196,1.511672491005811e-05,1.511672491005811e-05,4.672529030358419e-11,3.7533254726440646e-08,3.0046208280509745e-05,4.672529030358419e-11,25939.32976854498,19779.335218870136,0.7625229871149297,0.7968687561837219,3.8782891492864344,0.7959076032428437,0.5140445611262783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952715494354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691599437057,261.3691599437057,-11.780840056294267,244.97191519820953,277.7664046892019,119599.16837206342,119599.15706380569,0.011308257741534856,0.0,nan,277.7664046892019,4.616404689201943,271.20750679100337,-1.9424932089966092,264.64860889280493,-8.501391107195047,258.08971099460655,-15.060289005393429,251.530813096408,-21.61918690359198,244.97191519820953,-28.178084801790448,1.0,1.0,25762.5980482374,25762.5980482374,277.27987385420755,4.129873854207574,277.27987385420755,277.27987385420755,79990.14321544483,79990.12023293828,0.022982506547123194,0.0,8575.796259387458,8575.796259387458,0.9047749242391853,3646.9285995887103,277.27987385420755,4.129873854207574,1.0,0.002,0.26271951598466664,0.004562241272188274,0.00040690928219842696,0.0015930907177939943,0.20345464109921346,0.20345464109921346,0.0,-7.57900686654267e-15,1.0,1.0000000616766866,3.004616155521944e-05,0.09178375854135262,0.0,5.638232663791709e-09,0.007216474291662282,0.0,1601652.1512209927,267.95244611552965,3.748652943613706e-08,1.0,1279917.790197967,2616.7982017335294,,,,,,,,,,,,,,,,,,,2.0,14750.277542036083,1450.0,0.375,6.1796691888313084,3.5
4074.0,-30.000000620081558,4.802443919751611,34.89835292190617,28.371882845554524,6.438321985000515,-26.356168359573257,-39.866248320881255,2.7944897244924944,-5.19755356759174,-5.197553612585254,39.796706301612744,37569.014576562804,20599.994916613938,20599.994916613938,58169.00949317674,80000.22072700983,79990.12232379006,20599.994916613938,100590.117240404,100590.117240404,100590.117240404,126529.44715352767,123829.93656042728,2699.510593100395,0.0,93290.69311148633,50859.48696104034,47145.78461160665,25939.329913123674,73085.11452473032,19779.335337779306,1450.0,0.0,0.8866491967637182,2.8637674201223877,0.0014957518510113484,1.0,1.0,-5.1975175521069445,351933.3382669492,1545786.4517639384,4.392270591288584,1545786.4517639384,4.392270591288584,0.7625229874489627,0.09178375855713782,3.628785030427702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785030427702,1.2786945130493468,1.2789930120337385,2.8378826947290277,6013.132893542133,14750.277720722128,6484.531998139217,0.000416035525434902,25708.52016011837,2621.5394818942627,19382.700087319434,1976.4853530328332,0.7539407156304476,0.7539407156304476,32739.752601569588,32395.05729023726,1.013318102624841,0.8,4333.5229411436385,4287.898129693729,1.013318102624841,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270619079109,4.802443919751611,-1.0539867601670636,5.856430679918675,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825100454924,0.00023343235037318418,198.92221277166448,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.000556549109694652,0.09178375855724039,0.09178375855724039,0.09178375855724039,0.09178376524189653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43770483177,589.7528620436735,0.0,0.09178375855724039,0.09178375855713782,0.09178375855713782,0.375,0.375,0.5,6.009234377139988,1.9196478092453617e-05,1.9196478092453617e-05,3.808509063674137e-12,4.499349870457081e-08,3.606047829407544e-05,3.808509063674137e-12,25939.329913123674,19779.335337779306,0.7625229874489627,0.7968690071882657,3.87828891419151,0.7959077559287902,0.5140446836660605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952708525164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691600780246,261.3691600780246,-11.780839921975371,244.9719152549301,277.76640490111913,119599.18669487351,119599.16614734652,0.020547526983163762,0.0,nan,277.76640490111913,4.616404901119154,271.20750697188134,-1.9424930281186334,264.6486090426435,-8.501390957356477,258.08971111340577,-15.060288886594208,251.53081318416793,-21.61918681583205,244.9719152549301,-28.178084745069867,1.0,1.0,25762.5980482374,25762.5980482374,277.27987440743436,4.129874407434386,277.27987440743436,277.27987440743436,79990.13804658774,79990.12232379006,0.015722797688795254,0.0,8575.796259387458,8575.796259387458,0.9047749023811841,3646.9289555798405,277.27987440743436,4.129874407434386,1.0,0.002,0.2627195092178192,0.0045622413535733215,0.0004069092719782803,0.0015930907280310724,0.20345463598914013,0.20345463598914013,0.0,9.352761620728955e-15,1.0,1.0000000739883381,3.6060474485566374e-05,0.09178375855713782,0.0,6.7668326047109994e-09,0.008660989426861703,0.0,1601652.1515975143,267.95244643240824,4.498969019550714e-08,1.0,1279917.7891340198,2616.798206083095,,,,,,,,,,,,,,,,,,,2.0,14750.277720722128,1450.0,0.375,6.1796691888313084,3.5
4075.0,-30.00000054031072,4.802443965166566,34.898352940512765,28.371880400832765,6.438322633091631,-26.356168222970396,-39.86624454902483,2.794490315751146,-5.197553339004116,-5.197553389301512,39.79670638031329,37569.00390193965,20599.994550204236,20599.994550204236,58168.99845214389,80000.21634960134,79990.12383717591,20599.994550204236,100590.11838738015,100590.11838738015,100590.11838738015,126529.44840700952,123829.93771222314,2699.510694786386,0.0,93290.6900891021,50859.4776414399,47145.79160851356,25939.330019629375,73085.12162814294,19779.33542567156,1450.0,0.0,0.8866491976171961,2.863767443635785,0.0014957518510113484,1.0,1.0,-5.1975130678295045,351933.34133475245,1545786.4551429986,4.392270562602579,1545786.4551429986,4.392270562602579,0.7625229877064562,0.09178375858774122,3.628785343801121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785343801121,1.2786945103095235,1.2789930092932758,2.837882945882617,6013.133425706452,14750.277868911042,6484.531799318031,0.00041603540977492627,25708.517107099236,2621.5391705729517,19382.699493029602,1976.4852924321358,0.753940782048343,0.753940782048343,32739.75486343256,32395.05729023726,1.0133181901326311,0.8,4333.52324052999,4287.898129693729,1.0133181901326311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270500844884,4.802443965166566,-1.0539866105844613,5.856430575751027,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825017430389,0.00023343235231127932,198.92221270640354,0.0,0.0,0.0,0.028173884916911182,8.005765430146661e-05,0.00015337061335052895,0.000556549033896188,0.09178375858771705,0.09178375858771705,0.09178375858771705,0.09178376608385103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4369954102,589.7528622815685,0.0,0.09178375858771705,0.09178375858774122,0.09178375858774122,0.375,0.375,0.5,6.009234602015906,2.33428303886285e-05,2.33428303886285e-05,-7.901235221652314e-12,5.0297387588216225e-08,4.0321471999504865e-05,-7.901235221652314e-12,25939.330019629375,19779.33542567156,0.7625229877064562,0.7968686625076301,3.8782887153861414,0.7959075275007097,0.5140444876467569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952702730297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691602540911,261.3691602540911,-11.78083974590885,244.97191532100817,277.7664051871741,119599.20208173122,119599.17514782367,0.02693390755720884,0.0,nan,277.7664051871741,4.616405187174109,271.2075072139409,-1.9424927860590628,264.64860924070774,-8.501390759292235,258.0897112674745,-15.060288732525464,251.53081329424134,-21.619186705758636,244.97191532100817,-28.17808467899181,1.0,1.0,25762.5980482374,25762.5980482374,277.27987480718986,4.1298748071898785,277.27987480718986,277.27987480718986,79990.13385896663,79990.12383717591,0.010021790716564283,0.0,8575.796259387458,8575.796259387458,0.9047748830437209,3646.9292705201265,277.27987480718986,4.1298748071898785,1.0,0.002,0.2627195016513941,0.004562241424135615,0.0004069092604471947,0.0015930907395491653,0.20345463022359733,0.20345463022359733,0.0,-3.6398835334683355e-15,1.0,1.000000082710867,4.032147990074009e-05,0.09178375858774122,0.0,7.566420279735924e-09,0.009684395910288631,0.0,1601652.1518689846,267.95244666099586,5.030528882343788e-08,1.0,1279917.7883661818,2616.798209222127,,,,,,,,,,,,,,,,,,,2.0,14750.277868911042,1450.0,0.375,6.1796691888313084,3.5
4076.0,-30.000000368505905,4.802444011974281,34.89835295963114,28.37187893399971,6.438322941655299,-26.356168037489805,-39.86624451410023,2.7944906106391842,-5.197553208234297,-5.1975532613623745,39.79670643228299,37569.00630608285,20599.994383073506,20599.994383073506,58169.00068915635,80000.21373164319,79990.12469047225,20599.994383073506,100590.11907354576,100590.11907354576,100590.11907354576,126529.44915673084,123829.9383542319,2699.5108024989486,0.0,93290.68818573636,50859.4807601759,47145.78602840051,25939.330083185076,73085.11611158558,19779.335478459656,1450.0,0.0,0.8866491980814095,2.863767457113341,0.0014957518510113484,1.0,1.0,-5.197510677261789,351933.3430927676,1545786.4573736202,4.392270547000032,1545786.4573736202,4.392270547000032,0.7625229878732074,0.09178375862932342,3.6287855252917756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287855252917756,1.2786945089430468,1.27899300792648,2.837883090849655,6013.13373287421,14750.277990183882,6484.531700156711,0.0004160353450002934,25708.51529679072,2621.5389859728575,19382.699196629783,1976.4852622077656,0.7539408236091094,0.7539408236091094,32739.75617339365,32395.05729023726,1.0133182408128902,0.8,4333.523413920012,4287.898129693729,1.0133182408128902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270446914617,4.802444011974281,-1.053986516262679,5.8564305282369595,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824838618001,0.00023343235648541207,198.9222125658492,0.0,0.0,0.0,0.028173884916911182,8.005765461751114e-05,0.0001533706130344844,0.0005565490605846631,0.09178375862927272,0.09178375862927272,0.09178375862927272,0.09178376656386104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43609183293,589.7528625821336,0.0,0.09178375862927272,0.09178375862932342,0.09178375862932342,0.375,0.375,0.5,6.00923484004619,2.714602709374958e-05,2.714602709374958e-05,1.1368683772161603e-13,5.312807616064674e-08,4.2584100583553663e-05,1.1368683772161603e-13,25939.330083185076,19779.335478459656,0.7625229878732074,0.7968688078177627,3.8782885985143394,0.7959076181851383,0.5140445593426011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697968337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691604418154,261.3691604418154,-11.780839558184596,244.97191540755253,277.7664054760783,119599.20940393706,119599.18068667426,0.028717262793722984,0.0,nan,277.7664054760783,4.6164054760783415,271.20750746237314,-1.9424925376268334,264.64860944866797,-8.501390551332008,258.0897114349628,-15.060288565037183,251.53081342125768,-21.6191865787423,244.97191540755253,-28.178084592447448,1.0,1.0,25762.5980482374,25762.5980482374,277.2798750346295,4.129875034629549,277.2798750346295,277.2798750346295,79990.1312789797,79990.12469047225,0.006588507443666458,0.0,8575.796259387458,8575.796259387458,0.9047748718444018,3646.9294529182343,277.2798750346295,4.129875034629549,1.0,0.002,0.2627194936603837,0.004562241480807106,0.00040690924817820493,0.0015930907518189401,0.20345462408910245,0.20345462408910245,0.0,-2.8549211605888303e-15,1.0,1.0000000873425834,4.2584100469866826e-05,0.09178375862932342,0.0,7.991006348500485e-09,0.010227831168876735,0.0,1601652.152023966,267.9524467917657,5.312796247380902e-08,1.0,1279917.7879261717,2616.7982110209564,,,,,,,,,,,,,,,,,,,2.0,14750.277990183882,1450.0,0.375,6.1796691888313084,3.5
4077.0,-30.000000215650996,4.802444058896486,34.898352978494096,28.371876628976338,6.438323190642444,-26.35616787502163,-39.866244479175634,2.7944908500131005,-5.19755315375744,-5.197553207770932,39.79670646315504,37569.00926781326,20599.99436933488,20599.99436933488,58169.00363714814,80000.20980049306,79990.12503376274,20599.99436933488,100590.11940309762,100590.11940309762,100590.11940309762,126529.44951624479,123829.93860394937,2699.51091229542,0.0,93290.68517161133,50859.48463893164,47145.778369644104,25939.33011314716,73085.10848279126,19779.33550377803,1450.0,0.0,0.8866491982426858,2.8637674627595313,0.0014957518510113484,1.0,1.0,-5.197509893032418,351933.343828766,1545786.4586986285,4.392270541579415,1545786.4586986285,4.392270541579415,0.7625229879684912,0.09178375867842437,3.628785766099672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785766099672,1.2786945078338159,1.2789930068169901,2.83788328163468,6013.1341371247845,14750.278264353812,6484.531619662983,0.0004160352661162195,25708.51276014648,2621.5387273071315,19382.698956028642,1976.4852376732772,0.7539408886412068,0.7539408886412068,32739.757911494,32395.05729023726,1.0133183080571602,0.8,4333.523643979715,4287.898129693729,1.0133183080571602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472704424813935,4.802444058896486,-1.053986465434681,5.856430524331167,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824679528383,0.00023343236019914362,198.92221244079786,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565490963706578,0.09178375867841398,0.09178375867841398,0.09178375867841398,0.0917837667615164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4350637753,589.7528629226786,0.0,0.09178375867841398,0.09178375867842437,0.09178375867842437,0.375,0.375,0.5,6.009235082541333,3.0360882476543338e-05,3.0360882476543338e-05,-2.603428583825007e-11,5.401346925282269e-08,4.33147384910626e-05,-2.603428583825007e-11,25939.33011314716,19779.33550377803,0.7625229879684912,0.7968690000885197,3.8782884419532273,0.7959077416002566,0.5140446535241762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268771237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691606319391,261.3691606319391,-11.780839368060867,244.9719155070273,277.76640575685093,119599.21783964954,119599.1887553355,0.029084314049276836,0.0,nan,277.76640575685093,4.616405756850952,271.20750770688613,-1.942492293113844,264.6486096569215,-8.50139034307847,258.0897116069567,-15.060288393043265,251.530813556992,-21.619186443007976,244.9719155070273,-28.178084492972687,1.0,1.0,25762.5980482374,25762.5980482374,277.27987512825115,4.129875128251172,277.27987512825115,277.27987512825115,79990.12735874881,79990.12503376274,0.002324986067833379,0.0,8575.796259387458,8575.796259387458,0.9047748569847687,3646.92969493017,277.27987512825115,4.129875128251172,1.0,0.002,0.26271948553226815,0.004562241525756816,0.00040690923563420996,0.0015930907643669384,0.20345461781710497,0.20345461781710497,0.0,1.1483869410966463e-15,1.0,1.0000000888382956,4.331476452534844e-05,0.09178375867842437,0.0,8.128117180387167e-09,0.010403321760028554,0.0,1601652.1520881415,267.95244684624254,5.403950353866094e-08,1.0,1279917.7877419593,2616.7982117740435,,,,,,,,,,,,,,,,,,,2.0,14750.278264353812,1450.0,0.375,6.1796691888313084,3.5
4078.0,-30.00000010179883,4.8024441048843425,34.89835299648792,28.3718749875203,6.438323243794897,-26.356167767239455,-39.866244479175634,2.7944909092355434,-5.1975531628593785,-5.197553216211352,39.79670647582056,37569.011220886925,20599.994481457128,20599.994481457128,58169.00570234405,80000.20702455183,79990.12495015205,20599.994481457128,100590.11943160917,100590.11943160917,100590.11943160917,126529.44954649179,123829.93852559682,2699.511020894967,0.0,93290.68293840978,50859.487134744864,47145.77311518324,25939.33011488262,73085.10323006587,19779.33550598246,1450.0,0.0,0.8866491981537703,2.8637674618791276,0.0014957518510113484,1.0,1.0,-5.197510445148794,351933.3437130296,1545786.4592420417,4.392270544567932,1545786.4592420417,4.392270544567932,0.7625229880024589,0.09178375873214194,3.6287859203323487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859203323487,1.278694507559386,1.2789930065424964,2.837883402861037,6013.134393988888,14750.278510114842,6484.531599748392,0.0004160352199665927,25708.511052056107,2621.538553130387,19382.6988965026,1976.48523160331,0.7539409364181134,0.7539409364181134,32739.759024712763,32395.05729023726,1.0133183511257802,0.8,4333.523791328386,4287.898129693729,1.0133183511257802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270478661351,4.8024441048843425,-1.0539864513223751,5.856430556206718,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824561032418,0.00023343236296527144,198.92221234765483,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549120025418,0.09178375873211439,0.09178375873211439,0.09178375873211439,0.09178376672409513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43396032444,589.7528632871639,0.0,0.09178375873211439,0.09178375873214194,0.09178375873214194,0.375,0.375,0.5,6.009235322298396,3.284589899976709e-05,3.284589899976709e-05,-8.810729923425242e-12,5.3351982387539465e-08,4.277106256722618e-05,-8.810729923425242e-12,25939.33011488262,19779.33550598246,0.7625229880024589,0.7968691303269321,3.878288338999543,0.7959078270606368,0.5140447171925416,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952678587627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691608026771,261.3691608026771,-11.780839197322905,244.97191560856427,277.7664059967899,119599.22124091967,119599.19512214804,0.026118771595558102,0.0,nan,277.7664059967899,4.616405996789922,271.2075079191447,-1.9424920808552883,264.64860984149965,-8.501390158500328,258.0897117638545,-15.060288236145482,251.5308136862094,-21.61918631379058,244.97191560856427,-28.178084391435704,1.0,1.0,25762.5980482374,25762.5980482374,277.2798751100611,4.129875110061107,277.2798751100611,277.2798751100611,79990.12456090972,79990.12495015205,-0.00038924232649151236,0.0,8575.796259387458,8575.796259387458,0.9047748474674685,3646.9298499340102,277.2798751100611,4.129875110061107,1.0,0.002,0.2627194775061756,0.004562241559953655,0.00040690922319601875,0.0015930907768031718,0.20345461159800937,0.20345461159800937,0.0,-8.092485015431805e-16,1.0,1.0000000877253232,4.2771071377956105e-05,0.09178375873214194,0.0,8.026091889917725e-09,0.010272737776189679,0.0,1601652.1520766478,267.9524468371406,5.336079311746289e-08,1.0,1279917.7877709277,2616.79821165562,,,,,,,,,,,,,,,,,,,2.0,14750.278510114842,1450.0,0.375,6.1796691888313084,3.5
4079.0,-29.999999994385856,4.802444149429958,34.89835301334933,28.371873904857807,6.438323213961907,-26.3561676735511,-39.866244479175634,2.7944908931271555,-5.19755320368904,-5.197553255679786,39.796706479156086,37569.012508725835,20599.99465452607,20599.99465452607,58169.0071632519,80000.20524973489,79990.12465889053,20599.99465452607,100590.1193134166,100590.1193134166,100590.1193134166,126529.44941585013,123829.93828918424,2699.511126665894,0.0,93290.68144865919,50859.48870765012,47145.7697122323,25939.330102433534,73085.09981466584,19779.335496559128,1450.0,0.0,0.8866491979406774,2.8637674577374512,0.0014957518510113484,1.0,1.0,-5.197511636298543,351933.3431717553,1545786.459385238,4.392270551730139,1545786.459385238,4.392270551730139,0.7625229880051336,0.09178375878717328,3.6287860118338306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860118338306,1.2786945076340304,1.278993006617158,2.837883474253891,6013.134545261779,14750.278694127352,6484.531605165128,0.0004160351949695945,25708.509993267457,2621.5384451639916,19382.698912693584,1976.485233254331,0.7539409680984828,0.7539409680984828,32739.75968515105,32395.05729023726,1.0133183766770617,0.8,4333.523878745799,4287.898129693729,1.0133183766770617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472705345077765,4.802444149429958,-1.0539864559790173,5.856430605408975,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824449238273,0.0002334323655749544,198.92221225977977,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565491340590563,0.09178375878713217,0.09178375878713217,0.09178375878713217,0.09178376656929553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.432842039,589.7528636560708,0.0,0.09178375878713217,0.09178375878717328,0.09178375878717328,0.375,0.375,0.5,6.009235555754666,3.461452990904945e-05,3.461452990904945e-05,6.622258297284134e-11,5.1990753036079695e-08,4.1619381249802245e-05,6.622258297284134e-11,25939.330102433534,19779.335496559128,0.7625229880051336,0.7968692151605341,3.878288279111071,0.7959078842439953,0.5140447588358761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952671791168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609494245,261.3691609494245,-11.78083905057548,244.97191570992197,277.7664061889271,119599.22197120827,119599.19952240816,0.02244880010360413,0.0,nan,277.7664061889271,4.616406188927101,271.207508093126,-1.9424919068739541,264.648609997325,-8.501390002674952,258.08971190152397,-15.060288098476008,251.53081380572297,-21.619186194277006,244.97191570992197,-28.178084290078004,1.0,1.0,25762.5980482374,25762.5980482374,277.27987503662945,4.129875036629471,277.27987503662945,277.27987503662945,79990.122748603,79990.12465889053,-0.001910287537612021,0.0,8575.796259387458,8575.796259387458,0.9047748418211483,3646.929941893,277.27987503662945,4.129875036629471,1.0,0.002,0.2627194696962085,0.004562241588051402,0.00040690921106648417,0.0015930907889297663,0.20345460553324207,0.20345460553324207,0.0,-3.7496047933238685e-15,1.0,1.0000000853676114,4.161931502721927e-05,0.09178375878717328,0.0,7.80996211075237e-09,0.00999610942842698,0.0,1601652.1520274442,267.95244679631094,5.1924530453106854e-08,1.0,1279917.7879064009,2616.798211101778,,,,,,,,,,,,,,,,,,,2.0,14750.278694127352,1450.0,0.375,6.1796691888313084,3.5
4080.0,-29.999999892051104,4.802444192191355,34.89835302891172,28.371873031742894,6.43832312758327,-26.356167590087658,-39.86624444425104,2.7944908256197407,-5.197553266879879,-5.197553316853472,39.79670647542331,37569.01352437006,20599.99486863234,20599.99486863234,58169.0083930024,80000.2038135836,79990.12421988383,20599.99486863234,100590.11908851616,100590.11908851616,100590.11908851616,126529.44916831782,123829.93793984044,2699.511228477384,0.0,93290.680187084,50859.48989787012,47145.76698801542,25939.330079801657,73085.09706781709,19779.335478764093,1450.0,0.0,0.8866491976418945,2.863767451297557,0.0014957518510113484,1.0,1.0,-5.197513278410042,351933.34233060235,1545786.4592248895,4.392270561772446,1545786.4592248895,4.392270561772446,0.7625229879844042,0.09178375884178933,3.628786078292786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786078292786,1.2786945079468521,1.2789930069300528,2.837883525533695,6013.13465391753,14750.278869392068,6484.531627865691,0.00041603517940821917,25708.50917477448,2621.5383617009356,19382.698980547088,1976.4852401734627,0.7539409947413691,0.7539409947413691,32739.76016483769,32395.05729023726,1.0133183952353566,0.8,4333.523942238431,4287.898129693729,1.0133183952353566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270603596257,4.802444192191355,-1.0539864740864964,5.856430666277851,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824342729513,0.00023343236806125725,198.92221217605916,0.0,0.0,0.0,0.028173884916911182,8.005765524960105e-05,0.0001533706124023945,0.000556549143105048,0.09178375884177348,0.09178375884177348,0.09178375884177348,0.0917837663319676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4317318524,589.7528640219504,0.0,0.09178375884177348,0.09178375884178933,0.09178375884178933,0.375,0.375,0.5,6.009235780458647,3.5720838127417665e-05,3.5720838127417665e-05,2.1259438653942198e-11,4.997360747438506e-08,4.0038443444245786e-05,2.1259438653942198e-11,25939.330079801657,19779.335478764093,0.7625229879844042,0.7968692827485487,3.878288235383185,0.7959079309838809,0.5140447920525991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665379102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691610709411,261.3691610709411,-11.78083892905886,244.97191580974172,277.7664063321406,119599.22161234093,119599.20302324141,0.0185890995127425,0.0,nan,277.7664063321406,4.6164063321406275,271.20750822766087,-1.9424917723391104,264.6486101231811,-8.501389876818905,258.0897120187013,-15.0602879812987,251.53081391422148,-21.619186085778495,244.97191580974172,-28.17808419025826,1.0,1.0,25762.5980482374,25762.5980482374,277.2798749242644,4.1298749242644135,277.2798749242644,277.2798749242644,79990.121340798,79990.12421988383,-0.0028790858341380954,0.0,8575.796259387458,8575.796259387458,0.9047748377201377,3646.93000868425,277.2798749242644,4.1298749242644135,1.0,0.002,0.2627194621829036,0.004562241611229746,0.00040690919937804777,0.0015930908006211947,0.20345459968902388,0.20345459968902388,0.0,-7.576404781328705e-16,1.0,1.000000082131431,4.003842218480713e-05,0.09178375884178933,0.0,7.513303860597707e-09,0.00961641125870663,0.0,1601652.1519516613,267.9524467331201,4.995234803573112e-08,1.0,1279917.788116933,2616.798210241098,,,,,,,,,,,,,,,,,,,2.0,14750.278869392068,1450.0,0.375,6.1796691888313084,3.5
4081.0,-29.99999979387986,4.80244423295328,34.898353043087376,28.371872298326366,6.438323005041428,-26.35616751398771,-39.86624440932644,2.794490725149313,-5.197553344962671,-5.197553392565617,39.79670646656306,37569.01435707176,20599.995108568924,20599.995108568924,58169.00946564069,80000.20260457692,79990.12368230867,20599.995108568924,100590.11879087759,100590.11879087759,100590.11879087759,126529.44884111237,123829.93751551663,2699.5113255957367,0.0,93290.6790802099,50859.49083270495,47145.764719449944,25939.330050234785,73085.09476968473,19779.33545524584,1450.0,0.0,0.8866491972875046,2.8637674433261227,0.0014957518510113484,1.0,1.0,-5.197515214873022,351933.34128962405,1545786.4588446151,4.3922705736837475,1545786.4588446151,4.3922705736837475,0.7625229879469,0.0917837588949603,3.6287861281590263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287861281590263,1.2786945084124202,1.2789930073957294,2.8378835634982065,6013.134734359774,14750.279038045619,6484.531661650643,0.0004160351700479,25708.508516465972,2621.53829457215,19382.69908153257,1976.4852504711162,0.7539410179753601,0.7539410179753601,32739.76052476164,32395.05729023726,1.0133184091602279,0.8,4333.523989878947,4287.898129693729,1.0133184091602279,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270681019743,4.80244423295328,-1.0539865015368193,5.856430734490099,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824240554053,0.00023343237044640513,198.92221209574478,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491496062038,0.09178375889497149,0.09178375889497149,0.09178375889497149,0.09178376603979747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4306470136,589.7528643792119,0.0,0.09178375889497149,0.0917837588949603,0.0917837588949603,0.375,0.375,0.5,6.009235994806477,3.623885305614749e-05,3.623885305614749e-05,-2.808064891723916e-11,4.7602952690795064e-08,3.8177692601948365e-05,-2.808064891723916e-11,25939.330050234785,19779.33545524584,0.7625229879469,0.7968693387546792,3.8782882024447383,0.795907970687463,0.5140448196101289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495265927018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916116814837,261.36916116814837,-11.78083883185161,244.97191590725527,277.76640642904147,119599.22067204495,119599.2058017012,0.014870343731223564,0.0,nan,277.76640642904147,4.61640642904149,271.2075083246842,-1.9424916753157504,264.648610220327,-8.50138977967299,258.08971211596975,-15.060287884030231,251.5308140116125,-21.61918598838747,244.97191590725527,-28.17808409274471,1.0,1.0,25762.5980482374,25762.5980482374,277.2798747858671,4.129874785867116,277.2798747858671,277.2798747858671,79990.1202046104,79990.12368230867,-0.0034776982647599652,0.0,8575.796259387458,8575.796259387458,0.9047748346430207,3646.9300587998214,277.2798747858671,4.129874785867116,1.0,0.002,0.2627194550187674,0.004562241630443927,0.000406909188218166,0.001593090811783063,0.20345459410908298,0.20345459410908298,0.0,1.2290515827295678e-15,1.0,1.0000000783224658,3.817772068259728e-05,0.0917837588949603,0.0,7.164138857930446e-09,0.009169508762671485,0.0,1601652.1518581894,267.9524466550373,4.76310333397123e-08,1.0,1279917.7883774776,2616.7982091759495,,,,,,,,,,,,,,,,,,,2.0,14750.279038045619,1450.0,0.375,6.1796691888313084,3.5
4082.0,-29.999999699167127,4.802444271576551,34.898353055835216,28.371871599834435,6.438322855011414,-26.356167443749232,-39.86624440932644,2.7944905995935314,-5.197553433463725,-5.197553478524177,39.796706453744854,37569.01504877414,20599.995365207495,20599.995365207495,58169.01041398164,80000.2015699219,79990.12307560333,20599.995365207495,100590.11844081082,100590.11844081082,100590.11844081082,126529.44845649043,123829.93703896605,2699.511417524384,0.0,93290.67809237156,50859.49157122387,47145.7628012752,25939.3300156796,73085.0928169548,19779.33542759226,1450.0,0.0,0.8866491968955038,2.863767434282434,0.0014957518510113484,1.0,1.0,-5.197517351688134,351933.3401087569,1545786.4582947993,4.392270586859175,1545786.4582947993,4.392270586859175,0.7625229878966113,0.09178375894604761,3.628786165314846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786165314846,1.2786945089942308,1.278993007977676,2.8378835912645797,6013.134793193387,14750.279201511783,6484.531703871004,0.0004160351654300662,25708.50798100894,2621.5382399707282,19382.699207732054,1976.485263339882,0.753941038587311,0.753941038587311,32739.760792944464,32395.05729023726,1.0133184195357845,0.8,4333.524025376357,4287.898129693729,1.0133184195357845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270763832677,4.802444271576551,-1.0539865358740519,5.856430807450603,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824141978104,0.00023343237274752734,198.9222120182598,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491553048145,0.0917837589460821,0.0917837589460821,0.0917837589460821,0.09178376570936823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4295985044,589.7528647242963,0.0,0.0917837589460821,0.09178375894604761,0.09178375894604761,0.375,0.375,0.5,6.009236197710742,3.6246731667688437e-05,3.6246731667688437e-05,-1.2221335055073723e-11,4.506046025198884e-08,3.612683605069833e-05,-1.2221335055073723e-11,25939.3300156796,19779.33542759226,0.7625229878966113,0.7968693858477134,3.878288177617517,0.7959080049288407,0.5140448428090196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526534098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916124265264,261.36916124265264,-11.78083875734734,244.97191600203462,277.7664064832707,119599.2193568451,119599.20795949096,0.01139735416670343,0.0,nan,277.7664064832707,4.616406483270737,271.2075083870235,-1.9424916129764824,264.6486102907763,-8.501389709223702,258.08971219452906,-15.06028780547092,251.53081409828184,-21.61918590171814,244.97191600203462,-28.17808399796536,1.0,1.0,25762.5980482374,25762.5980482374,277.2798746291623,4.129874629162316,277.2798746291623,277.2798746291623,79990.1190332331,79990.12307560333,-0.004042370230308734,0.0,8575.796259387458,8575.796259387458,0.9047748323502309,3646.93009614142,277.2798746291623,4.129874629162316,1.0,0.002,0.2627194482394819,0.004562241646259084,0.00040690917764577987,0.0015930908223563568,0.20345458882288994,0.20345458882288994,0.0,2.136745641534432e-15,1.0,1.0000000741242099,3.6126848272033385e-05,0.09178375894604761,0.0,6.77928783744798e-09,0.008676931097684438,0.0,1601652.1517523516,267.95244656653625,4.507268158704392e-08,1.0,1279917.7886730377,2616.7982079676676,,,,,,,,,,,,,,,,,,,2.0,14750.279201511783,1450.0,0.375,6.1796691888313084,3.5
