time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4083.0,-29.999999607504684,4.802444307996569,34.89835306715799,28.37187104104089,6.438322691739432,-26.356167377580228,-39.86624440932644,2.7944904618149846,-5.197553528076696,-5.197553570448976,39.79670643815035,37569.01565883159,20599.995629597823,20599.995629597823,58169.01128842941,80000.20063581507,79990.1224288249,20599.995629597823,100590.11805842273,100590.11805842273,100590.11805842273,126529.4480364478,123829.9365324579,2699.5115039899024,0.0,93290.67717562932,50859.49219864594,47145.76108553709,25939.329978025064,73085.09106356215,19779.33539734809,1450.0,0.0,0.8866491964830501,2.863767424608436,0.0014957518510113484,1.0,1.0,-5.197519597456619,351933.3388456793,1545786.4576258268,4.392270600722045,1545786.4576258268,4.392270600722045,0.7625229878375612,0.09178375899458394,3.628786195444171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786195444171,1.2786945096326805,1.2789930086162746,2.8378836134101966,6013.134840117292,14750.279360883831,6484.531750201483,0.00041603516335748166,25708.507514924106,2621.538192443302,19382.699346216956,1976.4852774614121,0.7539410576426913,0.7539410576426913,32739.761010411534,32395.05729023726,1.0133184279492313,0.8,4333.524054160891,4287.898129693729,1.0133184279492313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727084914697,4.802444307996569,-1.053986574618306,5.856430882614875,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824046576968,0.00023343237497453788,198.92221194327038,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491599257675,0.0917837589946071,0.0917837589946071,0.0917837589946071,0.09178376535662032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4285949905,589.7528650544045,0.0,0.0917837589946071,0.09178375899458394,0.09178375899458394,0.375,0.375,0.5,6.0092363885735605,3.5824359542857565e-05,3.5824359542857565e-05,-1.3073986337985843e-11,4.237227813064237e-08,3.397299235530227e-05,-1.3073986337985843e-11,25939.329978025064,19779.33539734809,0.7625229878375612,0.7968694277873614,3.8782881574288166,0.7959080359883492,0.5140448634887489,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952647755877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691612971008,261.3691612971008,-11.780838702899189,244.9719160939297,277.76640650027184,119599.21797905021,119599.20964980808,0.008329242160437598,0.0,nan,277.76640650027184,4.616406500271864,271.20750841900343,-1.9424915809965455,264.648610337735,-8.501389662264955,258.08971225646656,-15.060287743533422,251.53081417519815,-21.619185824801832,244.9719160939297,-28.17808390607027,1.0,1.0,25762.5980482374,25762.5980482374,277.27987446181845,4.129874461818474,277.27987446181845,277.27987446181845,79990.11824136303,79990.1224288249,-0.0041874618764268234,0.0,8575.796259387458,8575.796259387458,0.904774830491028,3646.930126421392,277.27987446181845,4.129874461818474,1.0,0.002,0.26271944186436935,0.004562241659282289,0.00040690916769435076,0.0015930908323063587,0.20345458384717538,0.20345458384717538,0.0,7.095019016745141e-16,1.0,1.0000000697151665,3.3973005429288605e-05,0.09178375899458394,0.0,6.375114173404883e-09,0.008159622037377905,0.0,1601652.1516392755,267.9524464719233,4.238535211698036e-08,1.0,1279917.7889891712,2616.798206675263,,,,,,,,,,,,,,,,,,,2.0,14750.279360883831,1450.0,0.375,6.1796691888313084,3.5
4084.0,-29.999999518486298,4.802444342172993,34.8983530770719,28.371870482247346,6.438322514005617,-26.35616731523714,-39.86624440932644,2.794490310756424,-5.197553627407842,-5.1975536669673525,39.79670642017278,37569.01618764333,20599.99589882911,20599.99589882911,58169.01208647244,80000.19980122511,79990.12175136562,20599.99589882911,100590.11765019473,100590.11765019473,100590.11765019473,126529.44758806092,123829.93600326173,2699.511584799193,0.0,93290.67632802286,50859.49271444098,47145.759570646536,25939.32993786619,73085.08950851273,19779.33536500152,1450.0,0.0,0.8866491960558041,2.863767414447014,0.0014957518510113484,1.0,1.0,-5.19752192183995,351933.3375190386,1545786.45685264,4.392270615082089,1545786.45685264,4.392270615082089,0.7625229877710789,0.09178375904032464,3.6287862184552973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862184552973,1.2786945103326683,1.278993009316426,2.837883629852468,6013.134874956492,14750.279516777717,6484.531800997593,0.00041603516390509564,25708.50711832092,2621.538152001032,19382.699498049926,1976.4852929440663,0.7539410751796254,0.7539410751796254,32739.76117650096,32395.05729023726,1.0133184343749608,0.8,4333.52407614494,4287.898129693729,1.0133184343749608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472709360233635,4.802444342172993,-1.053986616982404,5.856430959155397,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823953927683,0.0002334323771373102,198.92221187044396,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491634549981,0.09178375904030361,0.09178375904030361,0.09178375904030361,0.09178376498671921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42764043435,589.7528653682454,0.0,0.09178375904030361,0.09178375904032464,0.09178375904032464,0.375,0.375,0.5,6.009236566972789,3.504249241359503e-05,3.504249241359503e-05,-4.666844688472338e-11,3.955949523515301e-08,3.1745127387239336e-05,-4.666844688472338e-11,25939.32993786619,19779.33536500152,0.7625229877710789,0.7968694646089487,3.8782881416377,0.7959080638424488,0.5140448816617704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264228405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916133358415,261.36916133358415,-11.780838666415832,244.9719161828767,277.7664064842917,119599.21648783679,119599.21090675642,0.005581080375413407,0.0,nan,277.7664064842917,4.616406484291701,271.20750842400867,-1.942491575991312,264.6486103637257,-8.501389636274268,258.0897123034427,-15.060287696557282,251.5308142431597,-21.619185756840267,244.9719161828767,-28.17808381712328,1.0,1.0,25762.5980482374,25762.5980482374,277.2798742863034,4.129874286303448,277.2798742863034,277.2798742863034,79990.11735838013,79990.12175136562,-0.004392985487356782,0.0,8575.796259387458,8575.796259387458,0.9047748290710708,3646.930149547574,277.2798742863034,4.129874286303448,1.0,0.002,0.2627194359073181,0.004562241669696568,0.0004069091583865335,0.0015930908416172205,0.20345457919326673,0.20345457919326673,0.0,3.7539416020138106e-15,1.0,1.0000000651546648,3.174517405568622e-05,0.09178375904032464,0.0,5.9570563877315316e-09,0.00762454244264716,0.0,1601652.1515206213,267.95244637259214,3.960616368203773e-08,1.0,1279917.7893212142,2616.7982053178216,,,,,,,,,,,,,,,,,,,2.0,14750.279516777717,1450.0,0.375,6.1796691888313084,3.5
4085.0,-29.999999431936978,4.802444374110704,34.89835308561792,28.371869958378397,6.438322333402228,-26.356167255403093,-39.86624440932644,2.794490156868296,-5.197553728623518,-5.197553765440164,39.796706400558854,37569.01668145601,20599.996167474783,20599.996167474783,58169.01284893079,80000.1990088968,79990.12106163992,20599.996167474783,100590.1172291147,100590.1172291147,100590.1172291147,126529.44712559819,123829.9354657001,2699.5116598980926,0.0,93290.6755128512,50859.493185410116,47145.7581416012,25939.329896483494,73085.0880380847,19779.335331594622,1450.0,0.0,0.8866491956248077,2.863767404089228,0.0014957518510113484,1.0,1.0,-5.197524266269625,351933.3361668182,1545786.456011464,4.3922706295681895,1545786.456011464,4.3922706295681895,0.7625229876996953,0.09178375908295908,3.6287862388231296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862388231296,1.278694511045768,1.278993010029692,2.8378836441984583,6013.134905353924,14750.279669812773,6484.531852745208,0.00041603516532799303,25708.50674938262,2621.5381143797954,19382.699652727013,1976.4853087167396,0.7539410920158744,0.7539410920158744,32739.76132351166,32395.05729023726,1.0133184400625652,0.8,4333.524095603677,4287.898129693729,1.0133184400625652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271022710789,4.802444374110704,-1.0539866614187297,5.856431035529433,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823863848178,0.00023343237924009454,198.92221179963752,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549166578825,0.0917837590830002,0.0917837590830002,0.0917837590830002,0.0917837646101364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42673902,589.7528656644846,0.0,0.0917837590830002,0.09178375908295908,0.09178375908295908,0.375,0.375,0.5,6.009236732796448,3.396853674075828e-05,3.396853674075828e-05,1.2505552149377763e-11,3.681662974486244e-08,2.9499170523195062e-05,1.2505552149377763e-11,25939.329896483494,19779.335331594622,0.7625229876996953,0.7968694992372024,3.878288127636235,0.7959080902881156,0.5140448987607262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952636970053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691613548839,261.3691613548839,-11.780838645116091,244.9719162689591,277.7664064408087,119599.21512090066,119599.21186256038,0.003258340300742569,0.0,nan,277.7664064408087,4.616406440808703,271.20750840643876,-1.9424915935612148,264.64861037206884,-8.501389627931133,258.0897123376989,-15.06028766230105,251.53081430332904,-21.61918569667094,244.9719162689591,-28.178083731040886,1.0,1.0,25762.5980482374,25762.5980482374,277.2798741074036,4.129874107403623,277.2798741074036,277.2798741074036,79990.11655795871,79990.12106163992,-0.004503681208007038,0.0,8575.796259387458,8575.796259387458,0.9047748278142245,3646.930170017245,277.2798741074036,4.129874107403623,1.0,0.002,0.2627194303716468,0.00456224167791605,0.0004069091497297967,0.0015930908502710878,0.20345457486489835,0.20345457486489835,0.0,8.847089727481716e-16,1.0,1.0000000605569386,2.9499158017642912e-05,0.09178375908295908,0.0,5.535586207077982e-09,0.007085095262633757,0.0,1601652.1513997598,267.95244627137646,3.680412419271306e-08,1.0,1279917.789659661,2616.7982039342087,,,,,,,,,,,,,,,,,,,2.0,14750.279669812773,1450.0,0.375,6.1796691888313084,3.5
4086.0,-29.999999347742307,4.802444403841959,34.89835309285259,28.37186943450945,6.438322152773753,-26.356167197690667,-39.86624440932644,2.794490002722261,-5.197553830220386,-5.197553864240227,39.79670637983961,37569.01715238656,20599.9964322493,20599.9964322493,58169.01358463586,80000.19824381542,79990.12036996237,20599.9964322493,100590.11680221168,100590.11680221168,100590.11680221168,126529.4466567564,123829.93492744079,2699.511729315613,0.0,93290.67472030806,50859.49362887982,47145.756768253596,25939.329854544718,73085.08662279832,19779.33529768216,1450.0,0.0,0.8866491951958977,2.8637673936895522,0.0014957518510113484,1.0,1.0,-5.197526600457877,351933.33480917366,1545786.4551217824,4.392270643984161,1545786.4551217824,4.392270643984161,0.7625229876251682,0.09178375912263191,3.6287862576982133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862576982133,1.2786945117600623,1.2789930107441532,2.837883657374396,6013.134933272155,14750.279820234078,6484.531904579528,0.00041603516718289094,25708.506397255693,2621.538078472842,19382.699807663263,1976.4853245158401,0.7539411083691859,0.7539411083691859,32739.761459748006,32395.05729023726,1.0133184453333277,0.8,4333.524113636292,4287.898129693729,1.0133184453333277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271108149055,4.802444403841959,-1.053986706960969,5.856431110802928,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823776219431,0.0002334323812856693,198.92221173075748,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491694737081,0.09178375912261245,0.09178375912261245,0.09178375912261245,0.09178376423242701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42589309736,589.7528659423688,0.0,0.09178375912261245,0.09178375912263191,0.09178375912263191,0.375,0.375,0.5,6.0092368860934045,3.266237996513155e-05,3.266237996513155e-05,4.433786671143025e-12,3.401981985007296e-08,2.7263782328645902e-05,4.433786671143025e-12,25939.329854544718,19779.33529768216,0.7625229876251682,0.7968695324386923,3.878288114619083,0.7959081157672254,0.5140449151587541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263180345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691613635442,261.3691613635442,-11.78083863645577,244.9719163522908,277.76640637479767,119599.21390702201,119599.2125822016,0.0013248204347865635,0.0,nan,277.76640637479767,4.616406374797691,271.2075083702963,-1.9424916297036816,264.64861036579487,-8.501389634205111,258.08971236129355,-15.060287638706427,251.5308143567922,-21.61918564320777,244.9719163522908,-28.178083647709173,1.0,1.0,25762.5980482374,25762.5980482374,277.2798739279489,4.12987392794895,277.2798739279489,277.2798739279489,79990.11573460675,79990.12036996237,-0.004635355624486692,0.0,8575.796259387458,8575.796259387458,0.9047748266494917,3646.9301889867043,277.2798739279489,4.12987392794895,1.0,0.002,0.2627194252554557,0.004562241684211561,0.0004069091417224332,0.0015930908582763251,0.2034545708612166,0.2034545708612166,0.0,-1.2416283279303997e-15,1.0,1.0000000559809836,2.726377789485923e-05,0.09178375912263191,0.0,5.1161118809697945e-09,0.006548202612080863,0.0,1601652.1512784788,267.9524461697796,3.401538606340182e-08,1.0,1279917.7899994645,2616.798202545041,,,,,,,,,,,,,,,,,,,2.0,14750.279820234078,1450.0,0.375,6.1796691888313084,3.5
4087.0,-29.999999265716358,4.8024444313938695,34.89835309882711,28.371868945565097,6.4383219677860914,-26.35616714236608,-39.866244374401845,2.7944898444359536,-5.197553932420419,-5.197553963640524,39.79670635797399,37569.01758613001,20599.99669377085,20599.99669377085,58169.01427990086,80000.19752345279,79990.11967518154,20599.99669377085,100590.1163689524,100590.1163689524,100590.1163689524,126529.44618091702,123829.93438784733,2699.5117930696833,0.0,93290.67396086625,50859.494023543986,47145.75548591362,25939.32981196462,73085.08529787825,19779.335263194964,1450.0,0.0,0.8866491947680634,2.8637673832248756,0.0014957518510113484,1.0,1.0,-5.1975289262841216,351933.3334430951,1545786.4541823345,4.392270658363983,1545786.4541823345,4.392270658363983,0.7625229875473369,0.09178375915920488,3.6287862736192524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862736192524,1.2786945124935432,1.2789930114778052,2.8378836681975486,6013.134956205116,14750.279968189785,6484.531957806118,0.000416035170061443,25708.50607517887,2621.538045630146,19382.6999667611,1976.4853407393048,0.7539411240031085,0.7539411240031085,32739.76157466269,32395.05729023726,1.0133184497791896,0.8,4333.524128846712,4287.898129693729,1.0133184497791896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271192537643,4.8024444313938695,-1.0539867537577576,5.856431185151627,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823690847713,0.00023343238327855676,198.92221166365164,0.0,0.0,0.0,0.028173884916911182,8.005765588169097e-05,0.00015337061177030458,0.0005565491707686687,0.09178375915921887,0.09178375915921887,0.09178375915921887,0.09178376385274568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42510222277,589.7528662020433,0.0,0.09178375915921887,0.09178375915920488,0.09178375915920488,0.375,0.375,0.5,6.009237026914125,3.1172374519883306e-05,3.1172374519883306e-05,-1.77351466845721e-11,3.1220110940921586e-08,2.503735640857485e-05,-1.77351466845721e-11,25939.32981196462,19779.335263194964,0.7625229875473369,0.7968695633131813,3.878288103296385,0.7959081397089042,0.5140449304123708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262677741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916136126985,261.36916136126985,-11.780838638730131,244.97191643295773,277.76640628958194,119599.21271897531,119599.21306690994,-0.0003479346417515237,0.0,nan,277.76640628958194,4.61640628958196,271.20750831825706,-1.942491681742922,264.6486103469322,-8.501389653067804,258.0897123756074,-15.060287624392572,251.53081440428258,-21.619185595717397,244.97191643295773,-28.17808356704225,1.0,1.0,25762.5980482374,25762.5980482374,277.2798737475321,4.1298737475321445,277.2798737475321,277.2798737475321,79990.11498066764,79990.11967518154,-0.004694513903814368,0.0,8575.796259387458,8575.796259387458,0.9047748256670455,3646.9302049873486,277.2798737475321,4.1298737475321445,1.0,0.002,0.2627194205570704,0.004562241688575349,0.00040690913436166476,0.0015930908656430962,0.20345456718083238,0.20345456718083238,0.0,4.760948579818347e-15,1.0,1.0000000514234046,2.5037374143721536e-05,0.09178375915920488,0.0,4.698321992181889e-09,0.006013465902545753,0.0,1601652.1511565177,267.95244606757956,3.123784608760616e-08,1.0,1279917.7903413798,2616.7982011472513,,,,,,,,,,,,,,,,,,,2.0,14750.279968189785,1450.0,0.375,6.1796691888313084,3.5
4088.0,-29.999999186304326,4.802444456902206,34.89835310365595,28.371868456620746,6.438321813134381,-26.356167086360422,-39.866244374401845,2.7944897131904547,-5.197554028555487,-5.19755405717527,39.796706336888676,37569.01810891442,20599.9969389996,20599.9969389996,58169.015047914014,80000.19669287298,79990.1190220664,20599.9969389996,100590.115961066,100590.115961066,100590.115961066,126529.44573279627,123829.93388129026,2699.511851506013,0.0,93290.6731382298,50859.49455427114,47145.753982176284,25939.32977173027,73085.08375390655,19779.335230578617,1450.0,0.0,0.8866491943673295,2.8637673733797877,0.0014957518510113484,1.0,1.0,-5.197531105015969,351933.33215792093,1545786.4532776754,4.392270671832937,1545786.4532776754,4.392270671832937,0.7625229874726731,0.09178375919246239,3.6287862990976265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862990976265,1.278694513101719,1.278993012086123,2.8378836867730888,6013.134995564457,14750.280113947709,6484.532001939736,0.0004160351689937874,25708.50566797733,2621.538004107145,19382.70009867944,1976.4853541912316,0.7539411410762256,0.7539411410762256,32739.761758560187,32395.05729023726,1.0133184568938842,0.8,4333.524153187886,4287.898129693729,1.0133184568938842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271271668822,4.802444456902206,-1.0539867979661945,5.856431254868401,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823608196677,0.00023343238520793364,198.92221159868427,0.0,0.0,0.0,0.028173884916911182,8.005765588169097e-05,0.00015337061177030458,0.0005565491746763024,0.09178375919249755,0.09178375919249755,0.09178375919249755,0.09178376349572756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42437207914,589.7528664417338,0.0,0.09178375919249755,0.09178375919246239,0.09178375919246239,0.375,0.375,0.5,6.00923715601946,2.9561275027845113e-05,2.9561275027845113e-05,-1.6655121726216748e-11,2.8619808745133923e-08,2.295215932690553e-05,-1.6655121726216748e-11,25939.32977173027,19779.335230578617,0.7625229874726731,0.7968695998184183,3.8782880867458163,0.7959081670314807,0.5140449484250098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952621880834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916135256894,261.36916135256894,-11.78083864743104,244.9719165112686,277.7664061938693,119599.2122989068,119599.2136299295,-0.001331022698186083,0.0,nan,277.7664061938693,4.616406193869295,271.2075082573491,-1.9424917426508728,264.648610320829,-8.501389679170984,258.0897123843088,-15.060287615691152,251.53081444778874,-21.619185552211235,244.9719165112686,-28.178083488731374,1.0,1.0,25762.5980482374,25762.5980482374,277.2798735778394,4.129873577839419,277.2798735778394,277.2798735778394,79990.11434987729,79990.1190220664,-0.004672189112170599,0.0,8575.796259387458,8575.796259387458,0.9047748240948408,3646.9302305931146,277.2798735778394,4.129873577839419,1.0,0.002,0.2627194162499833,0.0045622416921534585,0.0004069091276119124,0.0015930908723894744,0.2034545638059562,0.2034545638059562,0.0,1.3869114190434573e-15,1.0,1.0000000471548813,2.2952175982027256e-05,0.09178375919246239,0.0,4.307029663875966e-09,0.005512643891708316,0.0,1601652.1510418116,267.9524459714445,2.863646386686014e-08,1.0,1279917.7906630433,2616.7981998322352,,,,,,,,,,,,,,,,,,,2.0,14750.280113947709,1450.0,0.375,6.1796691888313084,3.5
4089.0,-29.99999910742877,4.802444480105075,34.89835310719953,28.371868177223973,6.43832154939427,-26.356167041746527,-39.86624433947725,2.7944894837119083,-5.197554142591457,-5.197554168271498,39.796706309487334,37569.018216209945,20599.99721565574,20599.99721565574,58169.015431865686,80000.19637149919,79990.11824293878,20599.99721565574,100590.11545859452,100590.11545859452,100590.11545859452,126529.44518170139,123829.93327793946,2699.5119037619247,0.0,93290.67263670891,50859.49448141927,47145.75350587738,25939.32972310687,73085.08322898425,19779.335191030972,1450.0,0.0,0.886649193900546,2.8637673616977284,0.0014957518510113484,1.0,1.0,-5.197533663904267,351933.3306330081,1545786.4521013037,4.392270687521869,1545786.4521013037,4.392270687521869,0.7625229873774053,0.09178375922366036,3.6287862840309844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862840309844,1.278694514165096,1.2789930131497482,2.837883672630241,6013.13496559746,14750.280256739137,6484.532079105954,0.0004160351839008771,25708.505636512255,2621.5380008986,19382.70032933443,1976.485377711495,0.75394115097092,0.75394115097092,32739.76164981236,32395.05729023726,1.013318452686608,0.8,4333.524138793728,4287.898129693729,1.013318452686608,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271360941088,4.802444480105075,-1.0539868534146803,5.8564313335197555,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823526103973,0.00023343238712427702,198.92221153415576,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491712186621,0.09178375922361183,0.09178375922361183,0.09178375922361183,0.09178376307299718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42367741774,589.7528666694047,0.0,0.09178375922361183,0.09178375922366036,0.09178375922366036,0.375,0.375,0.5,6.009237271492539,2.7789073158146493e-05,2.7789073158146493e-05,9.777068044058979e-11,2.5680037651909515e-08,2.050436722811355e-05,9.777068044058979e-11,25939.32972310687,19779.335191030972,0.7625229873774053,0.7968696101447703,3.878288092291754,0.7959081780014569,0.5140449535851488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952617140295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916132864417,261.36916132864417,-11.78083867135581,244.97191658656743,277.76640607072085,119599.20951334508,119599.21317325263,-0.003659907548250581,0.0,nan,277.76640607072085,4.6164060707208705,271.2075081738902,-1.9424918261098014,264.64861027705945,-8.50138972294053,258.0897123802288,-15.060287619771202,251.53081448339813,-21.619185516601846,244.97191658656743,-28.178083413432546,1.0,1.0,25762.5980482374,25762.5980482374,277.27987337589127,4.129873375891293,277.27987337589127,277.27987337589127,79990.11384440232,79990.11824293878,-0.004398536460939795,0.0,8575.796259387458,8575.796259387458,0.9047748250245644,3646.9302154511392,277.27987337589127,4.129873375891293,1.0,0.002,0.26271941240224606,0.0045622416907898184,0.00040690912155892076,0.0015930908784356468,0.20345456077946036,0.20345456077946036,0.0,-5.4322865650213714e-15,1.0,1.0000000421438726,2.050426945743311e-05,0.09178375922366036,0.0,3.8476742601420014e-09,0.004924706739700542,0.0,1601652.150905793,267.9524458574085,2.5582266971468925e-08,1.0,1279917.7910447107,2616.7981982719148,,,,,,,,,,,,,,,,,,,2.0,14750.280256739137,1450.0,0.375,6.1796691888313084,3.5
4090.0,-29.99999903111559,4.802444501275337,34.898353109665166,28.37186761843043,6.438321398808025,-26.3561669881232,-39.86624433947725,2.794489355815635,-5.197554242551746,-5.1975542655055165,39.796706285492824,37569.018728684416,20599.997459568556,20599.997459568556,58169.01618825297,80000.19554966348,79990.11756629357,20599.997459568556,100590.11502586212,100590.11502586212,100590.11502586212,126529.4447063358,123829.93275573062,2699.511950605165,0.0,93290.67182531883,50859.495004339864,47145.752023309964,25939.329680473675,73085.08170378364,19779.33515635845,1450.0,0.0,0.8866491934911811,2.863767351453606,0.0014957518510113484,1.0,1.0,-5.197535880246562,351933.3292958587,1545786.4510704486,4.392270701280916,1545786.4510704486,4.392270701280916,0.7625229872939903,0.09178375925125827,3.6287863094793478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863094793478,1.2786945147577522,1.2789930137425427,2.8378836912167555,6013.135004980054,14750.280399943278,6484.53212211334,0.00041603518268596736,25708.50523262253,2621.53795971331,19382.700457886385,1976.4853908201462,0.7539411678159692,0.7539411678159692,32739.76183349325,32395.05729023726,1.0133184597929223,0.8,4333.524163106232,4287.898129693729,1.0133184597929223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714396476364,4.802444501275337,-1.0539869015870806,5.856431402862418,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823446678038,0.0002334323889783683,198.92221147172359,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491751216931,0.09178375925120018,0.09178375925120018,0.09178375925120018,0.09178376270229656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4230574029,589.7528668726337,0.0,0.09178375925120018,0.09178375925125827,0.09178375925125827,0.375,0.375,0.5,6.009237375020166,2.594251947130033e-05,2.594251947130033e-05,1.517719283583574e-11,2.2953770439926302e-08,1.83852589543676e-05,1.517719283583574e-11,25939.329680473675,19779.33515635845,0.7625229872939903,0.7968696460735086,3.878288076386212,0.7959082049605418,0.5140449713246945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952612431782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916130231725,261.36916130231725,-11.780838697682725,244.971916659988,277.7664059446465,119599.20942361078,119599.21345098891,-0.004027378128082456,0.0,nan,277.7664059446465,4.616405944646544,271.2075080877148,-1.9424919122851634,264.6486102307831,-8.501389769216871,258.0897123738514,-15.060287626148579,251.53081451691972,-21.61918548308026,244.971916659988,-28.178083340011966,1.0,1.0,25762.5980482374,25762.5980482374,277.2798731997555,4.1298731997555365,277.2798731997555,277.2798731997555,79990.11300389597,79990.11756629357,-0.004562397603876889,0.0,8575.796259387458,8575.796259387458,0.9047748234542116,3646.9302410267446,277.2798731997555,4.1298731997555365,1.0,0.002,0.26271940895216134,0.004562241689954941,0.00040690911613333836,0.0015930908838633609,0.20345455806666918,0.20345455806666918,0.0,-3.3007450939148697e-15,1.0,1.0000000378061027,1.8385243777174765e-05,0.09178375925125827,0.0,3.450034119016772e-09,0.004415760049795474,0.0,1601652.1507866126,267.95244575744823,2.2938593247090466e-08,1.0,1279917.7913793863,2616.798196903721,,,,,,,,,,,,,,,,,,,2.0,14750.280399943278,1450.0,0.375,6.1796691888313084,3.5
4091.0,-29.99999895586432,4.80244452030998,34.89835311100691,28.37186730410906,6.438321171287276,-26.356166943149187,-39.86624433947725,2.7944891585720413,-5.19755435078099,-5.19755437087583,39.79670625801819,37569.018941066,20599.997715842765,20599.997715842765,58169.01665690877,80000.19509566897,79990.11682938933,20599.997715842765,100590.11454523209,100590.11454523209,100590.11454523209,126529.44417899703,123829.93218734447,2699.5119916525587,0.0,93290.6712476316,50859.49509302834,47145.75128289252,25939.329633764937,73085.08091665746,19779.335118290477,1450.0,0.0,0.8866491930532785,2.863767340360725,0.0014957518510113484,1.0,1.0,-5.197538270794155,351933.3278479425,1545786.4498906427,4.392270715999141,1545786.4498906427,4.392270715999141,0.7625229871994816,0.09178375927616361,3.6287863058588297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863058588297,1.278694515671756,1.2789930146567599,2.837883686356834,6013.134994682464,14750.280540214395,6484.532188439991,0.0004160351928739415,25708.50509907675,2621.53794609543,19382.700656141184,1976.4854110365093,0.7539411794440456,0.7539411794440456,32739.76180736112,32395.05729023726,1.0133184587819128,0.8,4333.5241596473115,4287.898129693729,1.0133184587819128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271522342999,4.80244452030998,-1.0539869554093562,5.8564314757193365,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823368357427,0.00023343239080665735,198.92221141016014,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491745664121,0.09178375927614994,0.09178375927614994,0.09178375927614994,0.09178376230143903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42248248303,589.752867060817,0.0,0.09178375927614994,0.09178375927616361,0.09178375927616361,0.375,0.375,0.5,6.00923746578013,2.4011140055790747e-05,2.4011140055790747e-05,7.16227077646181e-12,2.0094830688321963e-08,1.6100081666081678e-05,7.16227077646181e-12,25939.329633764937,19779.335118290477,0.7625229871994816,0.7968696630930227,3.8782880757474003,0.7959082199449403,0.5140449797669078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952607876233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691612669344,261.3691612669344,-11.780838733065593,244.97191673098897,277.7664058028798,119599.20761784325,119599.2130305641,-0.0054127208726328915,0.0,nan,277.7664058028798,4.616405802879797,271.2075079885016,-1.9424920114983593,264.6486101741234,-8.501389825876572,258.08971235974525,-15.060287640254728,251.53081454536712,-21.619185454632856,244.97191673098897,-28.17808326901101,1.0,1.0,25762.5980482374,25762.5980482374,277.27987300845683,4.129873008456855,277.27987300845683,277.27987300845683,79990.11253790795,79990.11682938933,-0.004291481382097118,0.0,8575.796259387458,8575.796259387458,0.9047748236776244,3646.9302373881237,277.27987300845683,4.129873008456855,1.0,0.002,0.26271940593090276,0.004562241685882423,0.00040690911136514617,0.0015930908886342904,0.2034545556825731,0.2034545556825731,0.0,-5.633514488234681e-16,1.0,1.0000000331282264,1.61000745038109e-05,0.09178375927616361,0.0,3.0212167430554654e-09,0.0038669090621448513,0.0,1601652.150657589,267.952445649219,2.00876684175455e-08,1.0,1279917.7917417823,2616.7981954221887,,,,,,,,,,,,,,,,,,,2.0,14750.280540214395,1450.0,0.375,6.1796691888313084,3.5
4092.0,-29.999998883042014,4.802444537436213,34.89835311139449,28.37186678024011,6.438321021989488,-26.356166892538848,-39.86624433947725,2.7944890314863744,-5.197554447373591,-5.197554464919131,39.79670623318917,37569.01942685884,20599.997944852006,20599.997944852006,58169.01737171084,80000.19430389018,79990.11617503744,20599.997944852006,100590.11411988945,100590.11411988945,100590.11411988945,126529.44371186208,123829.9316843165,2699.5120275455815,0.0,93290.6704625239,50859.495585492674,47145.74986336804,25939.329591972633,73085.07945534067,19779.335084212606,1450.0,0.0,0.8866491926633192,2.863767330457482,0.0014957518510113484,1.0,1.0,-5.197540383904652,351933.3265553536,1545786.4488259659,4.3922707291059515,1545786.4488259659,4.3922707291059515,0.7625229871142721,0.09178375929773556,3.628786329800641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786329800641,1.2786945162606562,1.2789930152457976,2.837883703773489,6013.135031586265,14750.28067998216,6484.532231174804,0.00041603519204524704,25708.50471310311,2621.5379067370723,19382.700783878397,1976.4854240620803,0.7539411957319876,0.7539411957319876,32739.761980168034,32395.05729023726,1.013318465467531,0.8,4333.524182520506,4287.898129693729,1.013318465467531,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271596240415,4.802444537436213,-1.053987003388806,5.856431540825019,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823292564873,0.00023343239257593232,198.9222113505839,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491782383823,0.09178375929781632,0.09178375929781632,0.09178375929781632,0.09178376194367238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4219757204,589.7528672266632,0.0,0.09178375929781632,0.09178375929773556,0.09178375929773556,0.375,0.375,0.5,6.009237545167472,2.2058223692056345e-05,2.2058223692056345e-05,-2.3135271476348862e-11,1.7545517039252445e-08,1.4081014455769036e-05,-2.3135271476348862e-11,25939.329591972633,19779.335084212606,0.7625229871142721,0.796869697390257,3.878288060300318,0.7959082456393246,0.5140449966920504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952603384073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691612310325,261.3691612310325,-11.780838768967499,244.9719168003018,277.7664056617631,119599.20763817515,119599.2131303013,-0.005492126140466602,0.0,nan,277.7664056617631,4.61640566176311,271.20750788947083,-1.9424921105291446,264.6486101171786,-8.5013898828214,258.0897123448863,-15.060287655113655,251.53081457259407,-21.61918542740591,244.9719168003018,-28.178083199698165,1.0,1.0,25762.5980482374,25762.5980482374,277.2798728381114,4.129872838111396,277.2798728381114,277.2798728381114,79990.11176854417,79990.11617503744,-0.004406493273563683,0.0,8575.796259387458,8575.796259387458,0.9047748222002369,3646.930261449644,277.2798728381114,4.129872838111396,1.0,0.002,0.26271940328853366,0.004562241682007587,0.00040690910719331326,0.0015930908928098845,0.20345455359665662,0.20345455359665662,0.0,3.197962727963244e-15,1.0,1.000000028995139,1.4081037591040513e-05,0.09178375929773556,0.0,2.642339729379449e-09,0.003381977632313777,0.0,1601652.1505424757,267.9524455526264,1.7568652310728794e-08,1.0,1279917.7920653038,2616.7981940995915,,,,,,,,,,,,,,,,,,,2.0,14750.28067998216,1450.0,0.375,6.1796691888313084,3.5
4093.0,-29.99999881207516,4.802444552694079,34.89835311086622,28.371866361144953,6.43832084720278,-26.356166846147413,-39.86624433947725,2.7944888812750643,-5.197554543428566,-5.1975545584981795,39.79670620755676,37569.01979794987,20599.99816905605,20599.99816905605,58169.017967005915,80000.19365266588,79990.11552116329,20599.99816905605,100590.11369021934,100590.11369021934,100590.11369021934,126529.44324026426,123829.93118192554,2699.5120583387184,0.0,93290.66977035096,50859.49591563514,47145.748727462014,25939.329550044913,73085.07827750692,19779.335049975285,1450.0,0.0,0.8866491922790908,2.863767320609008,0.0014957518510113484,1.0,1.0,-5.1975424828268615,351933.3252699193,1545786.4477249254,4.392270742020145,1545786.4477249254,4.392270742020145,0.7625229870268962,0.09178375931655672,3.6287863430941405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863430941405,1.2786945169567179,1.2789930159420217,2.8378837126248273,6013.135050341189,14750.280816977483,6484.532281686011,0.0004160351952877156,25708.504428178934,2621.5378776828925,19382.700934859775,1976.485439457896,0.7539412099606431,0.7539412099606431,32739.76207611768,32395.05729023726,1.0133184691796668,0.8,4333.524195220663,4287.898129693729,1.0133184691796668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271668587275,4.802444552694079,-1.05398705187054,5.856431604564619,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218703415,0.0002334323943001285,198.92221129252553,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491802772145,0.09178375931650518,0.09178375931650518,0.09178375931650518,0.09178376158825434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42151967075,589.7528673757433,0.0,0.09178375931650518,0.09178375931655672,0.09178375931655672,0.375,0.375,0.5,6.009237613313899,2.009468369124079e-05,2.009468369124079e-05,3.0127011996228248e-12,1.506958824393223e-08,1.2075671293132473e-05,3.0127011996228248e-12,25939.329550044913,19779.335049975285,0.7625229870268962,0.796869724460781,3.8782880501068213,0.7959082666113575,0.5140450100538829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599036912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916119222,261.36916119222,-11.780838807779958,244.97191686768124,277.7664055167587,119599.20704706515,119599.21298443429,-0.005937369135528823,0.0,nan,277.7664055167587,4.616405516758732,271.2075077869432,-1.9424922130567666,264.6486100571277,-8.501389942872265,258.0897123273122,-15.060287672687764,251.53081459749671,-21.619185402503263,244.97191686768124,-28.178083132318733,1.0,1.0,25762.5980482374,25762.5980482374,277.27987266828586,4.129872668285884,277.27987266828586,277.27987266828586,79990.11116655041,79990.11552116329,-0.004354612872703001,0.0,8575.796259387458,8575.796259387458,0.9047748213799294,3646.930274809611,277.27987266828586,4.129872668285884,1.0,0.002,0.26271940102247326,0.004562241676521097,0.00040690910360475954,0.0015930908963921037,0.20345455180237976,0.20345455180237976,0.0,-3.1368137254350614e-15,1.0,1.0000000248900303,1.2075668280431273e-05,0.09178375931655672,0.0,2.266027473641408e-09,0.0029003288815514804,0.0,1601652.150428008,267.9524454565714,1.5066575542732608e-08,1.0,1279917.7923870347,2616.798192784311,,,,,,,,,,,,,,,,,,,2.0,14750.280816977483,1450.0,0.375,6.1796691888313084,3.5
4094.0,-29.999998742893922,4.802444566124178,34.898353109466015,28.371865942049794,6.438320673153458,-26.35616680128914,-39.86624433947725,2.794488731548638,-5.19755463891795,-5.197554651539997,39.79670618135906,37569.02015507294,20599.998388388198,20599.998388388198,58169.018543461134,80000.1930176032,79990.11487160917,20599.998388388198,100590.11325999736,100590.11325999736,100590.11325999736,126529.44276809631,123829.93068398778,2699.5120841085322,0.0,93290.66909232675,50859.49622979647,47145.74762503364,25939.329508098945,73085.07713313258,19779.335015685407,1450.0,0.0,0.8866491918995665,2.863767310815944,0.0014957518510113484,1.0,1.0,-5.197544552128534,351933.32399175706,1545786.4466001834,4.392270754776233,1545786.4466001834,4.392270754776233,0.7625229869380308,0.09178375933271841,3.6287863555865405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863555865405,1.2786945176505327,1.2789930166359986,2.837883720854654,6013.135067779204,14750.28095210538,6484.532332034169,0.00041603519873304774,25708.504152829264,2621.53784960504,19382.70108535379,1976.4854548040148,0.7539412238895545,0.7539412238895545,32739.762166285178,32395.05729023726,1.0133184726681004,0.8,4333.5242071554785,4287.898129693729,1.0133184726681004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271739362056,4.802444566124178,-1.0539871007949966,5.856431666919175,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823146700404,0.00023343239598094175,198.92221123592802,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491821931815,0.09178375933269055,0.09178375933269055,0.09178375933269055,0.09178376123509913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.421114709,589.752867507952,0.0,0.09178375933269055,0.09178375933271841,0.09178375933271841,0.375,0.375,0.5,6.009237670380691,1.812840696402418e-05,1.812840696402418e-05,2.148681232938543e-11,1.2622024314623559e-08,1.0099411440478434e-05,2.148681232938543e-11,25939.329508098945,19779.335015685407,0.7625229869380308,0.7968697506691863,3.878288040351288,0.795908286961233,0.5140450229892595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495259480051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611509308,261.3691611509308,-11.780838849069198,244.9719169331771,277.76640536868456,119599.2064710216,119599.21278725778,-0.006316236189171861,0.0,nan,277.76640536868456,4.616405368684582,271.2075076815831,-1.942492318416896,264.6486099944816,-8.501390005518374,258.08971230738007,-15.060287692619909,251.5308146202786,-21.619185379721387,244.9719169331771,-28.178083066822865,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724995013,4.129872499501346,277.2798724995013,277.2798724995013,79990.1105478334,79990.11487160917,-0.004323775763623416,0.0,8575.796259387458,8575.796259387458,0.9047748206090556,3646.9302873644733,277.2798724995013,4.129872499501346,1.0,0.002,0.2627193991272727,0.0045622416694957296,0.00040690910059105247,0.0015930908994058602,0.20345455029552623,0.20345455029552623,0.0,-3.0873741063697224e-15,1.0,1.0000000208444715,1.0099389953666105e-05,0.09178375933271841,0.0,1.8951742096115172e-09,0.0024256671911611002,0.0,1601652.1503142456,267.952445361082,1.2600537502294173e-08,1.0,1279917.792706944,2616.7981914764687,,,,,,,,,,,,,,,,,,,2.0,14750.28095210538,1450.0,0.375,6.1796691888313084,3.5
4095.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371865522954636,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02049166875,20599.998603410673,20599.998603410673,58169.01909507942,80000.19240672818,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66843322317,50859.496518163636,47145.746572288364,25939.329466008578,73085.07603829695,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786366602243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786366602243,1.2786945183505192,1.2789930173361486,2.8378837279159357,6013.1350827412125,14750.281085450588,6484.5323828302035,0.0004160352026557945,25708.503893155445,2621.5378231256796,19382.701237186535,1976.485470286646,0.7539412374108214,0.7539412374108214,32739.76224579418,32395.05729023726,1.0133184757441742,0.8,4333.524217679507,4287.898129693729,1.0133184757441742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491838826665,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.6164135388407885e-05,1.6164135388407885e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968697756024361,3.8782880313836707,0.7959083064317887,0.5140450352953371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952590670704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.20586133651,119599.21252894246,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10990287058,79990.1142240308,-0.004321160216932185,0.0,8575.796259387458,8575.796259387458,0.904774819929305,3646.9302984352544,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412118,8.143774493873934e-06,0.09178375934639046,0.0,1.528198381412117e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.793025953,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281085450588,1450.0,0.375,6.1796691888313084,3.5
