time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4096.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186475461351,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02121703799,20599.998603410673,20599.998603410673,58169.019820448666,80000.19104909062,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66733219336,50859.49750014064,47145.744257836355,25939.329466008578,73085.07372384494,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786436665555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786436665555,1.2786945183505192,1.2789930173361486,2.837883782708782,6013.135198840679,14750.281217153017,6484.5323828302035,0.00041603518294201807,25708.503093369403,2621.5377415702005,19382.701237186535,1976.485470286646,0.7539412608657723,0.7539412608657723,32739.762751496295,32395.05729023726,1.0133184953089658,0.8,4333.524284615618,4287.898129693729,1.0133184953089658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491946283196,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.4560063561930292e-05,1.4560063561930292e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698301075909,3.878287979044709,0.7959083415615449,0.5140450614990707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.20817051533,119599.21483812128,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10852980438,79990.1142240308,-0.005694226420018822,0.0,8575.796259387458,8575.796259387458,0.9047748156058787,3646.930368848883,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281217153017,1450.0,0.375,6.1796691888313084,3.5
4097.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371864614915125,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02133613383,20599.998603410673,20599.998603410673,58169.01993954451,80000.19082618481,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6671514191,50859.49766136802,47145.74387783453,25939.329466008578,73085.0733438431,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287864481690058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864481690058,1.2786945183505192,1.2789930173361486,2.837883791705028,6013.135217902644,14750.28123877678,6484.5323828302035,0.0004160351797052815,25708.50296205532,2621.5377281798906,19382.701237186535,1976.485470286646,0.753941264716759,0.753941264716759,32739.762834525754,32395.05729023726,1.0133184985212405,0.8,4333.524295605624,4287.898129693729,1.0133184985212405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491963926109,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.327680598706138e-05,1.327680598706138e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796869839056603,3.878287970451357,0.7959083473293775,0.5140450658013707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.20854965133,119599.21521725728,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10825966467,79990.1142240308,-0.005964366122498177,0.0,8575.796259387458,8575.796259387458,0.9047748148960304,3646.930380409851,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28123877678,1450.0,0.375,6.1796691888313084,3.5
4098.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186447521674,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02145522969,20599.998603410673,20599.998603410673,58169.020058640366,80000.19060327906,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66697064487,50859.49782259541,47145.74349783274,25939.329466008578,73085.07296384132,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287864596724573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864596724573,1.2786945183505192,1.2789930173361486,2.8378838007012748,6013.135236964612,14750.281260400545,6484.5323828302035,0.0004160351764685452,25708.502830741247,2621.5377147895815,19382.701237186535,1976.485470286646,0.7539412685677456,0.7539412685677456,32739.762917555232,32395.05729023726,1.0133185017335156,0.8,4333.524306595632,4287.898129693729,1.0133185017335156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491981569022,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.2250199802110728e-05,1.2250199802110728e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698480056151,3.878287961858006,0.79590835309721,0.5140450701036706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2089287874,119599.21559639335,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.107989525,79990.1142240308,-0.006234505795873702,0.0,8575.796259387458,8575.796259387458,0.9047748141861821,3646.9303919708195,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281260400545,1450.0,0.375,6.1796691888313084,3.5
4099.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371864335518353,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02157432553,20599.998603410673,20599.998603410673,58169.02017773621,80000.19038037326,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66678987062,50859.49798382279,47145.74311783093,25939.329466008578,73085.0725838395,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786471175908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786471175908,1.2786945183505192,1.2789930173361486,2.8378838096975207,6013.135256026578,14750.281282024309,6484.5323828302035,0.0004160351732318086,25708.50269942717,2621.537701399272,19382.701237186535,1976.485470286646,0.7539412724187323,0.7539412724187323,32739.7630005847,32395.05729023726,1.0133185049457905,0.8,4333.5243175856385,4287.898129693729,1.0133185049457905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565491999211935,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.1428914945099677e-05,1.1428914945099677e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698569546272,3.8782879532646537,0.7959083588650425,0.5140450744059705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2093079234,119599.21597552935,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.1077193851,79990.1142240308,-0.00650464570207987,0.0,8575.796259387458,8575.796259387458,0.9047748134763338,3646.9304035317873,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281282024309,1450.0,0.375,6.1796691888313084,3.5
4100.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371864195819967,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.021693421375,20599.998603410673,20599.998603410673,58169.02029683205,80000.19015746753,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66660909641,50859.498145050165,47145.74273782916,25939.329466008578,73085.07220383774,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287864826793585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864826793585,1.2786945183505192,1.2789930173361486,2.837883818693767,6013.135275088544,14750.281303648073,6484.5323828302035,0.0004160351699950721,25708.502568113105,2621.537688008964,19382.701237186535,1976.485470286646,0.7539412762697187,0.7539412762697187,32739.76308361416,32395.05729023726,1.0133185081580651,0.8,4333.524328575644,4287.898129693729,1.0133185081580651,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492016854848,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.0771887389182666e-05,1.0771887389182666e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698659036387,3.878287944671304,0.7959083646328745,0.5140450787082701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.20968705943,119599.21635466538,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10744924539,79990.1142240308,-0.006774785404559225,0.0,8575.796259387458,8575.796259387458,0.9047748127664855,3646.9304150927555,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281303648073,1450.0,0.375,6.1796691888313084,3.5
4101.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371864091046177,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.021812517225,20599.998603410673,20599.998603410673,58169.020415927895,80000.18993456176,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66642832218,50859.49830627754,47145.74235782737,25939.329466008578,73085.07182383594,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287864941828096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864941828096,1.2786945183505192,1.2789930173361486,2.8378838276900136,6013.135294150511,14750.281325271837,6484.5323828302035,0.00041603516675833575,25708.50243679903,2621.537674618655,19382.701237186535,1976.485470286646,0.7539412801207054,0.7539412801207054,32739.76316664363,32395.05729023726,1.0133185113703402,0.8,4333.524339565652,4287.898129693729,1.0133185113703402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492034497761,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,1.0246264935176441e-05,1.0246264935176441e-05,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796869874852651,3.8782879360779527,0.795908370400707,0.5140450830105702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21006619545,119599.2167338014,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10729434453,79990.1142240308,-0.006929686263902113,0.0,8575.796259387458,8575.796259387458,0.9047748120566372,3646.9304266537238,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281325271837,1450.0,0.375,6.1796691888313084,3.5
4102.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186395134779,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.021931613075,20599.998603410673,20599.998603410673,58169.02053502375,80000.18971165604,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66624754801,50859.498467504935,47145.74197782564,25939.329466008578,73085.07144383421,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786505686261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786505686261,1.2786945183505192,1.2789930173361486,2.8378838366862604,6013.135313212479,14750.281346895601,6484.5323828302035,0.00041603516352159924,25708.502305484973,2621.5376612283476,19382.701237186535,1976.485470286646,0.7539412839716916,0.7539412839716916,32739.763249673095,32395.05729023726,1.0133185145826151,0.8,4333.524350555658,4287.898129693729,1.0133185145826151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492052140675,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,9.825767051552248e-06,9.825767051552248e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698838016625,3.8782879274846036,0.795908376168539,0.5140450873128697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21044533151,119599.21711293746,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10702420484,79990.1142240308,-0.007199825951829553,0.0,8575.796259387458,8575.796259387458,0.9047748113467889,3646.9304382146925,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281346895601,1450.0,0.375,6.1796691888313084,3.5
4103.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371863846574,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0220507089,20599.998603410673,20599.998603410673,58169.02065411958,80000.18948875024,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66606677375,50859.4986287323,47145.74159782383,25939.329466008578,73085.07106383241,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865171897105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865171897105,1.2786945183505192,1.2789930173361486,2.8378838456825055,6013.135332274443,14750.281368519365,6484.5323828302035,0.0004160351602848628,25708.502174170906,2621.5376478380394,19382.701237186535,1976.485470286646,0.7539412878226782,0.7539412878226782,32739.76333270255,32395.05729023726,1.0133185177948896,0.8,4333.524361545663,4287.898129693729,1.0133185177948896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492069783585,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,9.4893689492892e-06,9.4893689492892e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968698927506749,3.878287918891251,0.7959083819363715,0.5140450916151695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21082446746,119599.21749207341,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10686930393,79990.1142240308,-0.0073547268693801016,0.0,8575.796259387458,8575.796259387458,0.9047748106369408,3646.930449775659,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281368519365,1450.0,0.375,6.1796691888313084,3.5
4104.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371863706875615,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02216980475,20599.998603410673,20599.998603410673,58169.02077321542,80000.18926584451,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66588599955,50859.498789959674,47145.741217822084,25939.329466008578,73085.07068383067,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865286931615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865286931615,1.2786945183505192,1.2789930173361486,2.837883854678752,6013.135351336409,14750.28139014313,6484.5323828302035,0.00041603515704812655,25708.502042856846,2621.5376344477318,19382.701237186535,1976.485470286646,0.7539412916736645,0.7539412916736645,32739.763415732024,32395.05729023726,1.0133185210071647,0.8,4333.52437253567,4287.898129693729,1.0133185210071647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492087426498,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,9.220250319685874e-06,9.220250319685874e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699016996867,3.8782879102979013,0.7959083877042036,0.5140450959174693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21120360351,119599.21787120946,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10659916424,79990.1142240308,-0.007624866557307541,0.0,8575.796259387458,8575.796259387458,0.9047748099270925,3646.9304613366276,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28139014313,1450.0,0.375,6.1796691888313084,3.5
4105.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186356717723,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02228890059,20599.998603410673,20599.998603410673,58169.020892311266,80000.18904293881,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66570522536,50859.498951187044,47145.74083782035,25939.329466008578,73085.07030382892,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865401966117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865401966117,1.2786945183505192,1.2789930173361486,2.837883863674998,6013.135370398375,14750.281411766893,6484.5323828302035,0.00041603515381139004,25708.501911542797,2621.537621057425,19382.701237186535,1976.485470286646,0.7539412955246507,0.7539412955246507,32739.763498761487,32395.05729023726,1.0133185242194394,0.8,4333.524383525677,4287.898129693729,1.0133185242194394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549210506941,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,9.004955188629538e-06,9.004955188629538e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699106486984,3.8782879017045526,0.7959083934720358,0.5140451002197688,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21158273947,119599.21825034542,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10632902451,79990.1142240308,-0.007895006288890727,0.0,8575.796259387458,8575.796259387458,0.9047748092172442,3646.930472897595,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281411766893,1450.0,0.375,6.1796691888313084,3.5
4106.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371863427478843,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02240799644,20599.998603410673,20599.998603410673,58169.02101140711,80000.18882003307,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66552445118,50859.49911241443,47145.74045781861,25939.329466008578,73085.06992382719,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786551700063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786551700063,1.2786945183505192,1.2789930173361486,2.8378838726712443,6013.135389460342,14750.281433390657,6484.5323828302035,0.0004160351505746535,25708.50178022874,2621.5376076671178,19382.701237186535,1976.485470286646,0.753941299375637,0.753941299375637,32739.763581790954,32395.05729023726,1.0133185274317142,0.8,4333.5243945156835,4287.898129693729,1.0133185274317142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492122712323,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.832719458951033e-06,8.832719458951033e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699195977104,3.8782878931112026,0.7959083992398678,0.5140451045220685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21196187554,119599.21862948149,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10605888479,79990.1142240308,-0.008165146005921997,0.0,8575.796259387458,8575.796259387458,0.9047748085073959,3646.930484458563,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281433390657,1450.0,0.375,6.1796691888313084,3.5
4107.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371863287780457,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02252709227,20599.998603410673,20599.998603410673,58169.02113050294,80000.18859712732,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66534367694,50859.499273641784,47145.74007781684,25939.329466008578,73085.06954382542,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865632035117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865632035117,1.2786945183505192,1.2789930173361486,2.837883881667489,6013.135408522305,14750.281455014421,6484.5323828302035,0.00041603514733791713,25708.501648914687,2621.537594276811,19382.701237186535,1976.485470286646,0.7539413032266233,0.7539413032266233,32739.7636648204,32395.05729023726,1.0133185306439885,0.8,4333.524405505687,4287.898129693729,1.0133185306439885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492140355233,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.694930784258759e-06,8.694930784258759e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699285467228,3.8782878845178517,0.7959084050077002,0.5140451088243684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21234101147,119599.21900861742,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10578874481,79990.1142240308,-0.008435285984887742,0.0,8575.796259387458,8575.796259387458,0.9047748077975477,3646.930496019529,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281455014421,1450.0,0.375,6.1796691888313084,3.5
4108.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186314808207,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02264618811,20599.998603410673,20599.998603410673,58169.02124959878,80000.18837422165,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6651629028,50859.49943486916,47145.73969781516,25939.329466008578,73085.06916382373,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865747069623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865747069623,1.2786945183505192,1.2789930173361486,2.8378838906637354,6013.135427584271,14750.281476638185,6484.5323828302035,0.0004160351441011806,25708.50151760065,2621.5375808865056,19382.701237186535,1976.485470286646,0.7539413070776093,0.7539413070776093,32739.76374784987,32395.05729023726,1.0133185338562634,0.8,4333.524416495694,4287.898129693729,1.0133185338562634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492157998146,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.584699457969691e-06,8.584699457969691e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796869937495734,3.8782878759245043,0.7959084107755319,0.5140451131266678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2127201475,119599.21938775344,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10551860508,79990.1142240308,-0.008705425716470927,0.0,8575.796259387458,8575.796259387458,0.9047748070876994,3646.9305075804973,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281476638185,1450.0,0.375,6.1796691888313084,3.5
