time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4109.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186304330828,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02276528395,20599.998603410673,20599.998603410673,58169.02136869462,80000.18815131595,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66498212863,50859.499596096546,47145.73931781342,25939.329466008578,73085.068783822,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287865862104134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865862104134,1.2786945183505192,1.2789930173361486,2.837883899659982,6013.135446646237,14750.28149826195,6484.5323828302035,0.0004160351408644441,25708.5013862866,2621.5375674961992,19382.701237186535,1976.485470286646,0.7539413109285955,0.7539413109285955,32739.76383087933,32395.05729023726,1.0133185370685382,0.8,4333.5244274857005,4287.898129693729,1.0133185370685382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492175641059,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.496514965372626e-06,8.496514965372626e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699464447463,3.878287867331156,0.7959084165433641,0.5140451174289675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2130992835,119599.21976688945,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.1053637042,79990.1142240308,-0.00886032659036573,0.0,8575.796259387458,8575.796259387458,0.9047748063778511,3646.9305191414655,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28149826195,1450.0,0.375,6.1796691888313084,3.5
4110.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371862903609895,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02288437979,20599.998603410673,20599.998603410673,58169.021487790465,80000.18792841023,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66480135445,50859.49975732391,47145.73893781171,25939.329466008578,73085.06840382029,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786597713863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786597713863,1.2786945183505192,1.2789930173361486,2.8378839086562273,6013.135465708202,14750.281519885713,6484.5323828302035,0.00041603513762770766,25708.501254972558,2621.5375541058934,19382.701237186535,1976.485470286646,0.7539413147795816,0.7539413147795816,32739.76391390879,32395.05729023726,1.013318540280813,0.8,4333.524438475706,4287.898129693729,1.013318540280813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492193283971,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.425967166658666e-06,8.425967166658666e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699553937583,3.878287858737807,0.7959084223111963,0.5140451217312672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2134784195,119599.22014602544,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10509356445,79990.1142240308,-0.009130466351052746,0.0,8575.796259387458,8575.796259387458,0.904774805668003,3646.9305307024324,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281519885713,1450.0,0.375,6.1796691888313084,3.5
4111.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371862798836105,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02300347563,20599.998603410673,20599.998603410673,58169.02160688631,80000.18770550456,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66462058033,50859.499918551286,47145.738557810044,25939.329466008578,73085.06802381862,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866092173138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866092173138,1.2786945183505192,1.2789930173361486,2.8378839176524733,6013.135484770168,14750.281541509477,6484.5323828302035,0.0004160351343909713,25708.501123658527,2621.537540715589,19382.701237186535,1976.485470286646,0.7539413186305675,0.7539413186305675,32739.763996938258,32395.05729023726,1.0133185434930878,0.8,4333.524449465713,4287.898129693729,1.0133185434930878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492210926883,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.369528700313822e-06,8.369528700313822e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699643427697,3.878287850144459,0.795908428079028,0.5140451260335667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21385755551,119599.22052516147,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10493866375,79990.1142240308,-0.009285367050324567,0.0,8575.796259387458,8575.796259387458,0.9047748049581547,3646.9305422634,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281541509477,1450.0,0.375,6.1796691888313084,3.5
4112.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186265913772,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02312257146,20599.998603410673,20599.998603410673,58169.02172598214,80000.18748259885,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66443980613,50859.500079778634,47145.73817780833,25939.329466008578,73085.0676438169,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866207207626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866207207626,1.2786945183505192,1.2789930173361486,2.837883926648718,6013.135503832131,14750.281563133241,6484.5323828302035,0.00041603513115423475,25708.50099234449,2621.5375273252835,19382.701237186535,1976.485470286646,0.7539413224815535,0.7539413224815535,32739.764079967706,32395.05729023726,1.013318546705362,0.8,4333.5244604557165,4287.898129693729,1.013318546705362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492228569793,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.324378256929776e-06,8.324378256929776e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699732917818,3.8782878415511104,0.79590843384686,0.5140451303358662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21423669149,119599.22090429744,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10466852377,79990.1142240308,-0.009555507029290311,0.0,8575.796259387458,8575.796259387458,0.9047748042483064,3646.9305538243666,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281563133241,1450.0,0.375,6.1796691888313084,3.5
4113.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371862519439333,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.023241667295,20599.998603410673,20599.998603410673,58169.021845077965,80000.18725969315,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66425903197,50859.500241006004,47145.73779780663,25939.329466008578,73085.0672638152,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786632224213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786632224213,1.2786945183505192,1.2789930173361486,2.837883935644964,6013.1355228940965,14750.281584757005,6484.5323828302035,0.00041603512791749835,25708.50086103045,2621.537513934978,19382.701237186535,1976.485470286646,0.7539413263325396,0.7539413263325396,32739.764162997166,32395.05729023726,1.0133185499176367,0.8,4333.524471445723,4287.898129693729,1.0133185499176367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492246212705,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.288257731692283e-06,8.288257731692283e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796869982240794,3.8782878329577617,0.795908439614692,0.5140451346381659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21461582746,119599.2212834334,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.104398384,79990.1142240308,-0.009825646789977327,0.0,8575.796259387458,8575.796259387458,0.9047748035384582,3646.930565385334,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281584757005,1450.0,0.375,6.1796691888313084,3.5
4114.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371862379740946,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02336076312,20599.998603410673,20599.998603410673,58169.02196417379,80000.18703678747,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66407825782,50859.50040223336,47145.73741780495,25939.329466008578,73085.06688381353,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866437276617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866437276617,1.2786945183505192,1.2789930173361486,2.8378839446412085,6013.13554195606,14750.28160638077,6484.5323828302035,0.00041603512468076195,25708.500729716427,2621.537500544674,19382.701237186535,1976.485470286646,0.7539413301835254,0.7539413301835254,32739.764246026618,32395.05729023726,1.0133185531299111,0.8,4333.524482435728,4287.898129693729,1.0133185531299111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492263855615,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.259361379714392e-06,8.259361379714392e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968699911898057,3.878287824364414,0.7959084453825237,0.5140451389404652,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21499496342,119599.22166256937,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10412824422,79990.1142240308,-0.010095786579768173,0.0,8575.796259387458,8575.796259387458,0.90477480282861,3646.9305769463,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28160638077,1450.0,0.375,6.1796691888313084,3.5
4115.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186224004256,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02347985896,20599.998603410673,20599.998603410673,58169.022083269636,80000.18681388181,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66389748367,50859.50056346072,47145.73703780327,25939.329466008578,73085.06650381185,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866552311114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866552311114,1.2786945183505192,1.2789930173361486,2.837883953637454,6013.135561018024,14750.281628004534,6484.5323828302035,0.00041603512144402534,25708.5005984024,2621.53748715437,19382.701237186535,1976.485470286646,0.7539413340345112,0.7539413340345112,32739.764329056074,32395.05729023726,1.0133185563421856,0.8,4333.5244934257325,4287.898129693729,1.0133185563421856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492281498526,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.236244127601822e-06,8.236244127601822e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700001388178,3.878287815771067,0.7959084511503558,0.5140451432427648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21537409943,119599.22204170538,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10385810446,79990.1142240308,-0.01036592634045519,0.0,8575.796259387458,8575.796259387458,0.9047748021187617,3646.930588507267,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281628004534,1450.0,0.375,6.1796691888313084,3.5
4116.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186213526877,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0235989548,20599.998603410673,20599.998603410673,58169.02220236548,80000.18659097614,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66371670956,50859.50072468811,47145.736657801615,25939.329466008578,73085.06612381019,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866667345625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866667345625,1.2786945183505192,1.2789930173361486,2.8378839626337005,6013.135580079991,14750.281649628298,6484.5323828302035,0.000416035118207289,25708.50046708837,2621.5374737640655,19382.701237186535,1976.485470286646,0.7539413378854971,0.7539413378854971,32739.76441208554,32395.05729023726,1.0133185595544605,0.8,4333.524504415739,4287.898129693729,1.0133185595544605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492299141439,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.217750689709646e-06,8.217750689709646e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700090878298,3.8782878071777196,0.7959084569181877,0.5140451475450645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21575323545,119599.2224208414,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10370320355,79990.1142240308,-0.010520827243453823,0.0,8575.796259387458,8575.796259387458,0.9047748014089134,3646.9306000682354,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281649628298,1450.0,0.375,6.1796691888313084,3.5
4117.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861995570384,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.023718050616,20599.998603410673,20599.998603410673,58169.02232146129,80000.18636807047,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6635359354,50859.50088591545,47145.736277799944,25939.329466008578,73085.06574380852,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866782380105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866782380105,1.2786945183505192,1.2789930173361486,2.8378839716299447,6013.135599141953,14750.281671252062,6484.5323828302035,0.00041603511497055265,25708.500335774355,2621.5374603737623,19382.701237186535,1976.485470286646,0.7539413417364828,0.7539413417364828,32739.76449511499,32395.05729023726,1.0133185627667347,0.8,4333.524515405744,4287.898129693729,1.0133185627667347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492316784347,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.202955484648555e-06,8.202955484648555e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700180368415,3.878287798584372,0.7959084626860193,0.5140451518473638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21613237137,119599.22279997732,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10343306373,79990.1142240308,-0.0107909670623485,0.0,8575.796259387458,8575.796259387458,0.9047748006990654,3646.9306116292005,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281671252062,1450.0,0.375,6.1796691888313084,3.5
4118.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861855871998,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.023837146444,20599.998603410673,20599.998603410673,58169.02244055712,80000.1861451648,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66335516126,50859.501047142796,47145.735897798295,25939.329466008578,73085.06536380688,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287866897414593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866897414593,1.2786945183505192,1.2789930173361486,2.8378839806261893,6013.135618203915,14750.281692875826,6484.5323828302035,0.0004160351117338162,25708.50020446034,2621.537446983459,19382.701237186535,1976.485470286646,0.7539413455874684,0.7539413455874684,32739.764578144433,32395.05729023726,1.013318565979009,0.8,4333.524526395748,4287.898129693729,1.013318565979009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492334427257,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.191119718503614e-06,8.191119718503614e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700269858534,3.8782877899910244,0.795908468453851,0.5140451561496632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2165115073,119599.22317911325,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10316292371,79990.1142240308,-0.01106110708496999,0.0,8575.796259387458,8575.796259387458,0.9047747999892172,3646.9306231901664,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281692875826,1450.0,0.375,6.1796691888313084,3.5
4119.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186175109821,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02395624228,20599.998603410673,20599.998603410673,58169.02255965295,80000.18592225919,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66317438715,50859.501208370166,47145.73551779665,25939.329466008578,73085.06498380523,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786701244909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786701244909,1.2786945183505192,1.2789930173361486,2.837883989622435,6013.13563726588,14750.28171449959,6484.5323828302035,0.0004160351084970797,25708.500073146326,2621.5374335931565,19382.701237186535,1976.485470286646,0.753941349438454,0.753941349438454,32739.764661173896,32395.05729023726,1.0133185691912836,0.8,4333.524537385753,4287.898129693729,1.0133185691912836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492352070169,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.181650741789781e-06,8.181650741789781e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700359348654,3.8782877813976793,0.7959084742216826,0.5140451604519627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2168906433,119599.22355824926,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.103008023,79990.1142240308,-0.011216007798793726,0.0,8575.796259387458,8575.796259387458,0.9047747992793689,3646.9306347511338,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28171449959,1450.0,0.375,6.1796691888313084,3.5
4120.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861611399822,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02407533811,20599.998603410673,20599.998603410673,58169.02267874878,80000.1856993535,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66299361302,50859.50136959752,47145.735137794996,25939.329466008578,73085.06460380358,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287867127483584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867127483584,1.2786945183505192,1.2789930173361486,2.83788399861868,6013.135656327844,14750.281736123354,6484.5323828302035,0.00041603510526034323,25708.499941832306,2621.537420202853,19382.701237186535,1976.485470286646,0.7539413532894399,0.7539413532894399,32739.76474420335,32395.05729023726,1.013318572403558,0.8,4333.524548375758,4287.898129693729,1.013318572403558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549236971308,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.174075901479227e-06,8.174075901479227e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700448838777,3.8782877728043315,0.7959084799895145,0.5140451647542622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21726977928,119599.22393738524,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.1027378832,79990.1142240308,-0.011486147603136487,0.0,8575.796259387458,8575.796259387458,0.9047747985695207,3646.9306463121,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281736123354,1450.0,0.375,6.1796691888313084,3.5
4121.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861471701436,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02419443393,20599.998603410673,20599.998603410673,58169.022797844606,80000.18547644786,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6628128389,50859.50153082487,47145.73475779336,25939.329466008578,73085.06422380194,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786724251807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786724251807,1.2786945183505192,1.2789930173361486,2.8378840076149245,6013.135675389807,14750.281757747118,6484.5323828302035,0.0004160351020236067,25708.4998105183,2621.5374068125507,19382.701237186535,1976.485470286646,0.7539413571404253,0.7539413571404253,32739.764827232797,32395.05729023726,1.013318575615832,0.8,4333.524559365762,4287.898129693729,1.013318575615832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492387355988,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.168015881437896e-06,8.168015881437896e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700538328896,3.878287764210985,0.7959084857573463,0.5140451690565616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21764891522,119599.22431652117,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10246774316,79990.1142240308,-0.011756287640309893,0.0,8575.796259387458,8575.796259387458,0.9047747978596725,3646.9306578730657,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281757747118,1450.0,0.375,6.1796691888313084,3.5
