time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4122.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186133200305,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.024313529764,20599.998603410673,20599.998603410673,58169.022916940434,80000.18525354225,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6626320648,50859.50169205224,47145.73437779174,25939.329466008578,73085.06384380032,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786735755257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786735755257,1.2786945183505192,1.2789930173361486,2.83788401661117,6013.135694451772,14750.281779370882,6484.5323828302035,0.0004160350987868704,25708.49967920429,2621.5373934222484,19382.701237186535,1976.485470286646,0.753941360991411,0.753941360991411,32739.764910262256,32395.05729023726,1.013318578828107,0.8,4333.524570355768,4287.898129693729,1.013318578828107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.00055654924049989,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.163167876773514e-06,8.163167876773514e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700627819016,3.87828775561764,0.7959084915251778,0.514045173358861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21802805123,119599.22469565718,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10219760338,79990.1142240308,-0.012026427415548824,0.0,8575.796259387458,8575.796259387458,0.9047747971498243,3646.9306694340335,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281779370882,1450.0,0.375,6.1796691888313084,3.5
4123.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861192304664,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.024432625585,20599.998603410673,20599.998603410673,58169.02303603626,80000.18503063661,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66245129071,50859.50185327959,47145.73399779014,25939.329466008578,73085.06346379872,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287867472587054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867472587054,1.2786945183505192,1.2789930173361486,2.8378840256074147,6013.135713513735,14750.281800994646,6484.5323828302035,0.00041603509555013387,25708.499547890293,2621.537380031947,19382.701237186535,1976.485470286646,0.7539413648423963,0.7539413648423963,32739.7649932917,32395.05729023726,1.013318582040381,0.8,4333.524581345772,4287.898129693729,1.013318582040381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549242264181,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.15928950714806e-06,8.15928950714806e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700717309132,3.878287747024294,0.7959084972930094,0.5140451776611602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21840718716,119599.22507479311,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10192746355,79990.1142240308,-0.012296567248995416,0.0,8575.796259387458,8575.796259387458,0.9047747964399762,3646.930680994999,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281800994646,1450.0,0.375,6.1796691888313084,3.5
4124.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371861087530874,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02455172141,20599.998603410673,20599.998603410673,58169.02315513209,80000.18480773101,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66227051665,50859.50201450694,47145.733617788566,25939.329466008578,73085.06308379714,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287867587621547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867587621547,1.2786945183505192,1.2789930173361486,2.83788403460366,6013.135732575699,14750.28182261841,6484.5323828302035,0.0004160350923133974,25708.4994165763,2621.5373666416463,19382.701237186535,1976.485470286646,0.7539413686933816,0.7539413686933816,32739.765076321157,32395.05729023726,1.0133185852526554,0.8,4333.524592335777,4287.898129693729,1.0133185852526554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549244028472,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.156186709129543e-06,8.156186709129543e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700806799247,3.878287738430949,0.7959085030608407,0.5140451819634595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21878632314,119599.22545392909,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10177256279,79990.1142240308,-0.012451468006474897,0.0,8575.796259387458,8575.796259387458,0.904774795730128,3646.9306925559654,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28182261841,1450.0,0.375,6.1796691888313084,3.5
4125.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860947832488,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.024670817234,20599.998603410673,20599.998603410673,58169.023274227904,80000.18458482537,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66208974252,50859.50217573429,47145.73323778692,25939.329466008578,73085.0627037955,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786770265603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786770265603,1.2786945183505192,1.2789930173361486,2.837884043599904,6013.13575163766,14750.281844242174,6484.5323828302035,0.00041603508907666096,25708.499285262293,2621.537353251344,19382.701237186535,1976.485470286646,0.7539413725443671,0.7539413725443671,32739.7651593506,32395.05729023726,1.0133185884649296,0.8,4333.524603325781,4287.898129693729,1.0133185884649296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492457927629,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.153704698088404e-06,8.153704698088404e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700896289375,3.8782877298376026,0.7959085088286725,0.514045186265759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21916545907,119599.22583306502,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10150242275,79990.1142240308,-0.012721608043648303,0.0,8575.796259387458,8575.796259387458,0.9047747950202798,3646.9307041169313,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281844242174,1450.0,0.375,6.1796691888313084,3.5
4126.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.3718608430587,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02478991307,20599.998603410673,20599.998603410673,58169.02339332375,80000.18436191978,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66190896847,50859.50233696165,47145.732857785355,25939.329466008578,73085.06232379393,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287867817690524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867817690524,1.2786945183505192,1.2789930173361486,2.837884052596149,6013.135770699624,14750.281865865938,6484.5323828302035,0.0004160350858399245,25708.4991539483,2621.5373398610436,19382.701237186535,1976.485470286646,0.7539413763953524,0.7539413763953524,32739.765242380057,32395.05729023726,1.013318591677204,0.8,4333.524614315786,4287.898129693729,1.013318591677204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549247557054,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.15171893009392e-06,8.15171893009392e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968700985779491,3.878287721244258,0.795908514596504,0.5140451905680583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21954459502,119599.22621220097,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.101347522,79990.1142240308,-0.012876508801127784,0.0,8575.796259387458,8575.796259387458,0.9047747943104315,3646.9307156778978,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281865865938,1450.0,0.375,6.1796691888313084,3.5
4127.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860703360312,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.024909008884,20599.998603410673,20599.998603410673,58169.02351241956,80000.18413901416,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66172819438,50859.502498188995,47145.73247778376,25939.329466008578,73085.06194379233,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786793272501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786793272501,1.2786945183505192,1.2789930173361486,2.8378840615923937,6013.135789761587,14750.281887489702,6484.5323828302035,0.00041603508260318805,25708.499022634307,2621.5373264707428,19382.701237186535,1976.485470286646,0.7539413802463377,0.7539413802463377,32739.765325409502,32395.05729023726,1.0133185948894783,0.8,4333.524625305789,4287.898129693729,1.0133185948894783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492493213449,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.150130156536761e-06,8.150130156536761e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701075269611,3.8782877126509128,0.7959085203643355,0.5140451948703576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.21992373098,119599.22659133693,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10107738215,79990.1142240308,-0.013146648649126291,0.0,8575.796259387458,8575.796259387458,0.9047747936005834,3646.9307272388633,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281887489702,1450.0,0.375,6.1796691888313084,3.5
4128.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860563661926,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.025028104705,20599.998603410673,20599.998603410673,58169.023631515374,80000.18391610858,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66154742033,50859.502659416336,47145.73209778222,25939.329466008578,73085.06156379079,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287868047759493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868047759493,1.2786945183505192,1.2789930173361486,2.837884070588638,6013.135808823549,14750.281909113466,6484.5323828302035,0.00041603507936645155,25708.498891320327,2621.5373130804433,19382.701237186535,1976.485470286646,0.7539413840973228,0.7539413840973228,32739.76540843895,32395.05729023726,1.0133185981017525,0.8,4333.524636295794,4287.898129693729,1.0133185981017525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492510856358,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.148859194534452e-06,8.148859194534452e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701164759724,3.878287704057569,0.7959085261321664,0.5140451991726566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22030286693,119599.22697047288,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10080724211,79990.1142240308,-0.013416788686299697,0.0,8575.796259387458,8575.796259387458,0.9047747928907353,3646.930738799829,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281909113466,1450.0,0.375,6.1796691888313084,3.5
4129.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37186042396354,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02514720052,20599.998603410673,20599.998603410673,58169.02375061119,80000.18369320301,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66136664628,50859.50282064367,47145.731717780676,25939.329466008578,73085.06118378925,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786816279397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786816279397,1.2786945183505192,1.2789930173361486,2.8378840795848816,6013.1358278855105,14750.28193073723,6484.5323828302035,0.0004160350761297152,25708.498760006354,2621.5372996901447,19382.701237186535,1976.485470286646,0.7539413879483076,0.7539413879483076,32739.765491468395,32395.05729023726,1.0133186013140265,0.8,4333.524647285798,4287.898129693729,1.0133186013140265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492528499266,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.147842720518383e-06,8.147842720518383e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701254249837,3.8782876954642256,0.7959085318999974,0.5140452034749555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22068200284,119599.22734960879,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10053710223,79990.1142240308,-0.013686928563402034,0.0,8575.796259387458,8575.796259387458,0.9047747921808871,3646.930750360794,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28193073723,1450.0,0.375,6.1796691888313084,3.5
4130.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860284265153,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02526629633,20599.998603410673,20599.998603410673,58169.023869707,80000.1834702974,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66118587217,50859.50298187101,47145.73133777907,25939.329466008578,73085.06080378765,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786827782845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786827782845,1.2786945183505192,1.2789930173361486,2.837884088581126,6013.135846947472,14750.281952360994,6484.5323828302035,0.00041603507289297885,25708.498628692363,2621.537286299844,19382.701237186535,1976.485470286646,0.753941391799293,0.753941391799293,32739.765574497836,32395.05729023726,1.0133186045263005,0.8,4333.524658275801,4287.898129693729,1.0133186045263005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492546142174,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.147029234351066e-06,8.147029234351066e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701343739962,3.87828768687088,0.7959085376678291,0.5140452077772549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22106113876,119599.2277287447,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.10026696237,79990.1142240308,-0.013957068425952457,0.0,8575.796259387458,8575.796259387458,0.904774791471039,3646.930761921759,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281952360994,1450.0,0.375,6.1796691888313084,3.5
4131.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860144566767,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02538539215,20599.998603410673,20599.998603410673,58169.02398880283,80000.18324739182,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66100509813,50859.50314309835,47145.73095777752,25939.329466008578,73085.0604237861,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287868392862928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868392862928,1.2786945183505192,1.2789930173361486,2.83788409757737,6013.135866009434,14750.281973984758,6484.5323828302035,0.00041603506965624235,25708.498497378387,2621.5372729095448,19382.701237186535,1976.485470286646,0.753941395650278,0.753941395650278,32739.76565752728,32395.05729023726,1.0133186077385747,0.8,4333.524669265805,4287.898129693729,1.0133186077385747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492563785083,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.146378661422204e-06,8.146378661422204e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701433230081,3.878287678277536,0.7959085434356605,0.5140452120795541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22144027469,119599.22810788064,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09999682251,79990.1142240308,-0.01422720828850288,0.0,8575.796259387458,8575.796259387458,0.9047747907611908,3646.9307734827244,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281973984758,1450.0,0.375,6.1796691888313084,3.5
4132.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371860039792978,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02550448796,20599.998603410673,20599.998603410673,58169.02410789863,80000.18302448626,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66082432408,50859.503304325684,47145.73057777599,25939.329466008578,73085.06004378457,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287868507897403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868507897403,1.2786945183505192,1.2789930173361486,2.837884106573614,6013.135885071395,14750.281995608522,6484.5323828302035,0.0004160350664195058,25708.498366064417,2621.5372595192466,19382.701237186535,1976.485470286646,0.7539413995012628,0.7539413995012628,32739.765740556722,32395.05729023726,1.0133186109508485,0.8,4333.524680255808,4287.898129693729,1.0133186109508485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492581427991,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.145858089392277e-06,8.145858089392277e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701522720195,3.8782876696841933,0.7959085492034913,0.514045216381853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2218194106,119599.22848701655,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09984192149,79990.1142240308,-0.014382109307916835,0.0,8575.796259387458,8575.796259387458,0.9047747900513428,3646.930785043689,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.281995608522,1450.0,0.375,6.1796691888313084,3.5
4133.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185990009459,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02562358379,20599.998603410673,20599.998603410673,58169.02422699446,80000.18280158068,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66064355004,50859.50346555304,47145.73019777445,25939.329466008578,73085.05966378303,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628786862293189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786862293189,1.2786945183505192,1.2789930173361486,2.8378841155698584,6013.135904133358,14750.282017232286,6484.5323828302035,0.00041603506318276944,25708.49823475044,2621.5372461289476,19382.701237186535,1976.485470286646,0.7539414033522479,0.7539414033522479,32739.765823586175,32395.05729023726,1.013318614163123,0.8,4333.524691245812,4287.898129693729,1.013318614163123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.00055654925990709,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.145441654505703e-06,8.145441654505703e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701612210317,3.878287661090849,0.7959085549713227,0.5140452206841524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22219854653,119599.22886615248,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09957178163,79990.1142240308,-0.014652249170467257,0.0,8575.796259387458,8575.796259387458,0.9047747893414946,3646.930796604655,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282017232286,1450.0,0.375,6.1796691888313084,3.5
4134.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371859795320802,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.025742679594,20599.998603410673,20599.998603410673,58169.02434609027,80000.18257867507,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.66046277595,50859.503626780366,47145.72981777287,25939.329466008578,73085.05928378145,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287868737966362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868737966362,1.2786945183505192,1.2789930173361486,2.8378841245661017,6013.135923195317,14750.28203885605,6484.5323828302035,0.0004160350599460329,25708.49810343646,2621.537232738648,19382.701237186535,1976.485470286646,0.7539414072032331,0.7539414072032331,32739.76590661561,32395.05729023726,1.0133186173753967,0.8,4333.524702235814,4287.898129693729,1.0133186173753967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492616713808,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.145108381540922e-06,8.145108381540922e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968701701700441,3.878287652497504,0.7959085607391545,0.5140452249864517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22257768245,119599.2292452884,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09941688081,79990.1142240308,-0.0148071499861544,0.0,8575.796259387458,8575.796259387458,0.9047747886316465,3646.9308081656195,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28203885605,1450.0,0.375,6.1796691888313084,3.5
