time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4148.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371857944317185,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.027410020906,20599.998603410673,20599.998603410673,58169.026013431576,80000.17945799783,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65793193999,50859.50588396298,47145.724497752235,25939.329466008578,73085.05396376082,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287870348448976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870348448976,1.2786945183505192,1.2789930173361486,2.8378842505135107,6013.136190062764,14750.282341588747,6484.5323828302035,0.0004160350146317227,25708.4962650412,2621.537045274503,19382.701237186535,1976.485470286646,0.7539414611170169,0.7539414611170169,32739.76706902774,32395.05729023726,1.013318662347231,0.8,4333.524856095855,4287.898129693729,1.013318662347231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492863714511,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143834349993995e-06,8.143834349993995e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968702954562101,3.8782875321907224,0.7959086414887873,0.514045285218637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22788558506,119599.23455319101,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09598063858,79990.1142240308,-0.01824339221639093,0.0,8575.796259387458,8575.796259387458,0.9047747786937731,3646.930970019122,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282341588747,1450.0,0.375,6.1796691888313084,3.5
4149.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.3718578046188,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02752911671,20599.998603410673,20599.998603410673,58169.02613252739,80000.17923509238,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65775116606,50859.506045190305,47145.72411775083,25939.329466008578,73085.0535837594,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287870463483447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870463483447,1.2786945183505192,1.2789930173361486,2.837884259509754,6013.136209124724,14750.282363212511,6484.5323828302035,0.0004160350113949863,25708.49613372728,2621.5370318842092,19382.701237186535,1976.485470286646,0.753941464968001,0.753941464968001,32739.767152057175,32395.05729023726,1.0133186655595048,0.8,4333.524867085857,4287.898129693729,1.0133186655595048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492881357418,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.14382264024971e-06,8.14382264024971e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703044052218,3.8782875235973835,0.795908647256618,0.5140452895209359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22826472098,119599.23493232693,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09571049864,79990.1142240308,-0.01851353215170093,0.0,8575.796259387458,8575.796259387458,0.904774777983925,3646.9309815800866,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282363212511,1450.0,0.375,6.1796691888313084,3.5
4150.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185769984501,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02764821252,20599.998603410673,20599.998603410673,58169.02625162319,80000.1790121869,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65757039211,50859.50620641763,47145.723737749424,25939.329466008578,73085.053203758,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787057851792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787057851792,1.2786945183505192,1.2789930173361486,2.8378842685059973,6013.136228186684,14750.282384836275,6484.5323828302035,0.0004160350081582497,25708.496002413354,2621.5370184939156,19382.701237186535,1976.485470286646,0.7539414688189853,0.7539414688189853,32739.767235086612,32395.05729023726,1.0133186687717786,0.8,4333.52487807586,4287.898129693729,1.0133186687717786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492899000325,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.14381314739876e-06,8.14381314739876e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703133542338,3.8782875150040432,0.7959086530244486,0.5140452938232347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22864385687,119599.23531146282,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09555559777,79990.1142240308,-0.018668433025595732,0.0,8575.796259387458,8575.796259387458,0.9047747772740768,3646.9309931410507,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282384836275,1450.0,0.375,6.1796691888313084,3.5
4151.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371857560146623,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02776730831,20599.998603410673,20599.998603410673,58169.02637071899,80000.1787892814,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65738961814,50859.50636764494,47145.72335774799,25939.329466008578,73085.05282375657,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287870693552375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870693552375,1.2786945183505192,1.2789930173361486,2.8378842775022397,6013.136247248643,14750.282406460039,6484.5323828302035,0.00041603500492151327,25708.495871099432,2621.537005103622,19382.701237186535,1976.485470286646,0.7539414726699695,0.7539414726699695,32739.767318116046,32395.05729023726,1.0133186719840521,0.8,4333.524889065862,4287.898129693729,1.0133186719840521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549291664323,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143805700910889e-06,8.143805700910889e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703223032458,3.878287506410703,0.7959086587922795,0.5140452981255335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22902299272,119599.23569059867,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09528545779,79990.1142240308,-0.018938573004561476,0.0,8575.796259387458,8575.796259387458,0.9047747765642289,3646.9310047020135,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282406460039,1450.0,0.375,6.1796691888313084,3.5
4152.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371857420448237,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02788640411,20599.998603410673,20599.998603410673,58169.02648981479,80000.17856637598,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6572088442,50859.506528872254,47145.72297774661,25939.329466008578,73085.0524437552,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287870808586837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870808586837,1.2786945183505192,1.2789930173361486,2.8378842864984826,6013.136266310601,14750.282428083803,6484.5323828302035,0.0004160350016847767,25708.49573978552,2621.5369917133294,19382.701237186535,1976.485470286646,0.7539414765209533,0.7539414765209533,32739.76740114547,32395.05729023726,1.0133186751963257,0.8,4333.524900055863,4287.898129693729,1.0133186751963257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492934286136,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143799732351908e-06,8.143799732351908e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703312522575,3.878287497817365,0.7959086645601098,0.5140453024278321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22940212858,119599.23606973453,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09501531783,79990.1142240308,-0.019208712968975306,0.0,8575.796259387458,8575.796259387458,0.9047747758543808,3646.931016262977,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282428083803,1450.0,0.375,6.1796691888313084,3.5
4153.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185728074985,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02800549992,20599.998603410673,20599.998603410673,58169.026608910586,80000.1783434705,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65702807027,50859.50669009957,47145.72259774522,25939.329466008578,73085.0520637538,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287870923621304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870923621304,1.2786945183505192,1.2789930173361486,2.8378842954947254,6013.13628537256,14750.282449707567,6484.5323828302035,0.00041603499844804036,25708.495608471603,2621.5369783230362,19382.701237186535,1976.485470286646,0.7539414803719375,0.7539414803719375,32739.767484174903,32395.05729023726,1.0133186784085992,0.8,4333.524911045865,4287.898129693729,1.0133186784085992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492951929042,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143794843817886e-06,8.143794843817886e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703402012696,3.8782874892240247,0.7959086703279404,0.514045306730131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.22978126447,119599.23644887042,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09474517785,79990.1142240308,-0.01947885294794105,0.0,8575.796259387458,8575.796259387458,0.9047747751445329,3646.931027823941,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282449707567,1450.0,0.375,6.1796691888313084,3.5
4154.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371857141051464,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0281245957,20599.998603410673,20599.998603410673,58169.02672800637,80000.17812056508,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65684729634,50859.50685132688,47145.722217743845,25939.329466008578,73085.05168375242,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287871038655757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871038655757,1.2786945183505192,1.2789930173361486,2.8378843044909674,6013.136304434518,14750.282471331331,6484.5323828302035,0.00041603499521130407,25708.4954771577,2621.536964932745,19382.701237186535,1976.485470286646,0.7539414842229213,0.7539414842229213,32739.767567204326,32395.05729023726,1.0133186816208726,0.8,4333.524922035866,4287.898129693729,1.0133186816208726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492969571947,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143791092152242e-06,8.143791092152242e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703491502811,3.878287480630687,0.7959086760957708,0.5140453110324296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23016040032,119599.23682800627,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09447503787,79990.1142240308,-0.019748992926906794,0.0,8575.796259387458,8575.796259387458,0.9047747744346848,3646.9310393849037,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282471331331,1450.0,0.375,6.1796691888313084,3.5
4155.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371857036277675,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0282436915,20599.998603410673,20599.998603410673,58169.02684710217,80000.17789765961,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6566665224,50859.50701255419,47145.72183774245,25939.329466008578,73085.05130375102,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787115369022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787115369022,1.2786945183505192,1.2789930173361486,2.8378843134872103,6013.1363234964765,14750.282492955095,6484.5323828302035,0.0004160349919745675,25708.495345843785,2621.536951542452,19382.701237186535,1976.485470286646,0.7539414880739054,0.7539414880739054,32739.767650233753,32395.05729023726,1.0133186848331461,0.8,4333.5249330258675,4287.898129693729,1.0133186848331461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565492987214853,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143787908920785e-06,8.143787908920785e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703580992933,3.8782874720373472,0.7959086818636015,0.5140453153347284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23053953619,119599.23720714214,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09432013673,79990.1142240308,-0.01990389406273607,0.0,8575.796259387458,8575.796259387458,0.9047747737248368,3646.931050945867,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282492955095,1450.0,0.375,6.1796691888313084,3.5
4156.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185689657929,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0283627873,20599.998603410673,20599.998603410673,58169.02696619797,80000.17767475419,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65648574849,50859.50717378151,47145.72145774109,25939.329466008578,73085.05092374967,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787126872468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787126872468,1.2786945183505192,1.2789930173361486,2.8378843224834527,6013.136342558435,14750.28251457886,6484.5323828302035,0.000416034988737831,25708.495214529885,2621.5369381521605,19382.701237186535,1976.485470286646,0.7539414919248891,0.7539414919248891,32739.767733263183,32395.05729023726,1.0133186880454197,0.8,4333.52494401587,4287.898129693729,1.0133186880454197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493004857758,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143785350966937e-06,8.143785350966937e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703670483052,3.878287463444009,0.7959086876314319,0.514045319637027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23091867205,119599.237586278,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09404999675,79990.1142240308,-0.020174034041701816,0.0,8575.796259387458,8575.796259387458,0.9047747730149887,3646.9310625068306,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28251457886,1450.0,0.375,6.1796691888313084,3.5
4157.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.3718567918055,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02848188309,20599.998603410673,20599.998603410673,58169.02708529377,80000.1774518488,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65630497462,50859.50733500881,47145.721077739785,25939.329466008578,73085.05054374837,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787138375914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787138375914,1.2786945183505192,1.2789930173361486,2.837884331479695,6013.1363616203935,14750.282536202623,6484.5323828302035,0.00041603498550109465,25708.495083215996,2621.5369247618705,19382.701237186535,1976.485470286646,0.7539414957758727,0.7539414957758727,32739.76781629261,32395.05729023726,1.0133186912576932,0.8,4333.524955005871,4287.898129693729,1.0133186912576932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493022500664,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143783475134114e-06,8.143783475134114e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796870375997316,3.8782874548506725,0.7959086933992617,0.5140453239393253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2312978079,119599.23796541385,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09389509582,79990.1142240308,-0.02032893497380428,0.0,8575.796259387458,8575.796259387458,0.9047747723051407,3646.9310740677934,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282536202623,1450.0,0.375,6.1796691888313084,3.5
4158.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371856652107112,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.028600978876,20599.998603410673,20599.998603410673,58169.02720438955,80000.17722894333,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65612420066,50859.50749623612,47145.720697738376,25939.329466008578,73085.05016374696,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787149879359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787149879359,1.2786945183505192,1.2789930173361486,2.837884340475937,6013.13638068235,14750.282557826387,6484.5323828302035,0.0004160349822643583,25708.494951902085,2621.5369113715783,19382.701237186535,1976.485470286646,0.7539414996268567,0.7539414996268567,32739.767899322036,32395.05729023726,1.0133186944699666,0.8,4333.524965995872,4287.898129693729,1.0133186944699666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493040143568,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143781883518386e-06,8.143781883518386e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703849463287,3.878287446257333,0.7959086991670926,0.5140453282416242,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23167694373,119599.23834454968,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09362495583,79990.1142240308,-0.02059907496732194,0.0,8575.796259387458,8575.796259387458,0.9047747715952927,3646.931085628756,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282557826387,1450.0,0.375,6.1796691888313084,3.5
4159.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371856512408726,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.028720074675,20599.998603410673,20599.998603410673,58169.02732348535,80000.1770060379,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65594342677,50859.50765746343,47145.72031773705,25939.329466008578,73085.04978374562,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287871613828053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871613828053,1.2786945183505192,1.2789930173361486,2.83788434947218,6013.1363997443095,14750.282579450151,6484.5323828302035,0.0004160349790276217,25708.49482058819,2621.536897981287,19382.701237186535,1976.485470286646,0.7539415034778405,0.7539415034778405,32739.767982351466,32395.05729023726,1.0133186976822401,0.8,4333.524976985874,4287.898129693729,1.0133186976822401,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493057786473,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143780576119752e-06,8.143780576119752e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968703938953404,3.878287437663995,0.795908704934923,0.5140453325439228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23205607962,119599.23872368557,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09335481582,79990.1142240308,-0.020869214975391515,0.0,8575.796259387458,8575.796259387458,0.9047747708854447,3646.9310971897194,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282579450151,1450.0,0.375,6.1796691888313084,3.5
4160.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185637271034,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.02883917046,20599.998603410673,20599.998603410673,58169.02744258114,80000.17678313248,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65576265287,50859.507818690734,47145.7199377357,25939.329466008578,73085.04940374428,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287871728862506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871728862506,1.2786945183505192,1.2789930173361486,2.837884358468422,6013.136418806267,14750.282601073915,6484.5323828302035,0.00041603497579088524,25708.494689274296,2621.5368845909966,19382.701237186535,1976.485470286646,0.7539415073288243,0.7539415073288243,32739.768065380886,32395.05729023726,1.0133187008945135,0.8,4333.524987975874,4287.898129693729,1.0133187008945135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493075429378,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143779552938213e-06,8.143779552938213e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968704028443523,3.8782874290706575,0.7959087107027533,0.5140453368462213,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23243521545,119599.2391028214,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.09308467581,79990.1142240308,-0.02113935498346109,0.0,8575.796259387458,8575.796259387458,0.9047747701755967,3646.9311087506817,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282601073915,1450.0,0.375,6.1796691888313084,3.5
