time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4174.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185455663132,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03050651143,20599.998603410673,20599.998603410673,58169.02910992211,80000.17366245728,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65323181884,50859.51007587288,47145.714617717735,25939.329466008578,73085.04408372632,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287873339344787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873339344787,1.2786945183505192,1.2789930173361486,2.8378844844158047,6013.136685673658,14750.282903806612,6484.5323828302035,0.000416034930476575,25708.49285088011,2621.536697126961,19382.701237186535,1976.485470286646,0.7539415612425908,0.7539415612425908,32739.76922779276,32395.05729023726,1.0133187458663384,0.8,4333.52514183588,4287.898129693729,1.0133187458663384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549332243003,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705281305184,3.8782873087639547,0.7959087914523743,0.5140453970783996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.237743117,119599.24441072295,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.0897636712,79990.1142240308,-0.024460359592922032,0.0,8575.796259387458,8575.796259387458,0.9047747602377251,3646.931270604151,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282903806612,1450.0,0.375,6.1796691888313084,3.5
4175.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371854416932933,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.030625607214,20599.998603410673,20599.998603410673,58169.02922901789,80000.17343955197,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65305104504,50859.51023710018,47145.714237716515,25939.329466008578,73085.0437037251,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287873454379236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873454379236,1.2786945183505192,1.2789930173361486,2.837884493412046,6013.136704735613,14750.282925430376,6484.5323828302035,0.0004160349272398384,25708.49271956626,2621.5366837366746,19382.701237186535,1976.485470286646,0.7539415650935738,0.7539415650935738,32739.76931082218,32395.05729023726,1.0133187490786115,0.8,4333.5251528258805,4287.898129693729,1.0133187490786115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493340072934,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705370795303,3.878287300170621,0.7959087972202041,0.5140454013806979,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23812225279,119599.24478985874,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08949353112,79990.1142240308,-0.024730499673751183,0.0,8575.796259387458,8575.796259387458,0.9047747595278771,3646.9312821651133,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282925430376,1450.0,0.375,6.1796691888313084,3.5
4176.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371854277234547,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.030744703,20599.998603410673,20599.998603410673,58169.029348113676,80000.17321664667,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65287027124,50859.51039832747,47145.7138577153,25939.329466008578,73085.04332372388,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787356941368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787356941368,1.2786945183505192,1.2789930173361486,2.8378845024082877,6013.13672379757,14750.28294705414,6484.5323828302035,0.000416034924003102,25708.49258825242,2621.5366703463897,19382.701237186535,1976.485470286646,0.7539415689445567,0.7539415689445567,32739.769393851595,32395.05729023726,1.0133187522908846,0.8,4333.525163815881,4287.898129693729,1.0133187522908846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493357715836,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705460285421,3.8782872915772875,0.795908802988034,0.5140454056829963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23850138861,119599.24516899456,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08922339104,79990.1142240308,-0.025000639754580334,0.0,8575.796259387458,8575.796259387458,0.9047747588180292,3646.9312937260747,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28294705414,1450.0,0.375,6.1796691888313084,3.5
4177.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185413753616,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03086379877,20599.998603410673,20599.998603410673,58169.029467209446,80000.17299374138,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65268949745,50859.51055955475,47145.71347771411,25939.329466008578,73085.04294372268,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787368444812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787368444812,1.2786945183505192,1.2789930173361486,2.8378845114045284,6013.136742859525,14750.282968677904,6484.5323828302035,0.0004160349207663656,25708.49245693858,2621.5366569561043,19382.701237186535,1976.485470286646,0.7539415727955394,0.7539415727955394,32739.769476881007,32395.05729023726,1.0133187555031575,0.8,4333.52517480588,4287.898129693729,1.0133187555031575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549337535874,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705549775535,3.8782872829839548,0.7959088087558635,0.5140454099852944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23888052443,119599.24554813038,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08895325095,79990.1142240308,-0.0252707798499614,0.0,8575.796259387458,8575.796259387458,0.9047747581081812,3646.931305287036,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282968677904,1450.0,0.375,6.1796691888313084,3.5
4178.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185403276237,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03098289456,20599.998603410673,20599.998603410673,58169.02958630523,80000.17277083604,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65250872364,50859.510720782055,47145.71309771287,25939.329466008578,73085.04256372145,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287873799482573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873799482573,1.2786945183505192,1.2789930173361486,2.8378845204007703,6013.136761921482,14750.282990301668,6484.5323828302035,0.0004160349175296292,25708.492325624728,2621.536643565818,19382.701237186535,1976.485470286646,0.7539415766465226,0.7539415766465226,32739.769559910426,32395.05729023726,1.0133187587154309,0.8,4333.52518579588,4287.898129693729,1.0133187587154309,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493393001644,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705639265664,3.8782872743906203,0.7959088145236937,0.514045414287593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.23925966026,119599.24592726621,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08879834994,79990.1142240308,-0.02542568085482344,0.0,8575.796259387458,8575.796259387458,0.9047747573983332,3646.9313168479985,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.282990301668,1450.0,0.375,6.1796691888313084,3.5
4179.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371853893063985,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03110199032,20599.998603410673,20599.998603410673,58169.029705400986,80000.17254793076,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65232794987,50859.510882009316,47145.71271771172,25939.329466008578,73085.0421837203,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287873914517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873914517,1.2786945183505192,1.2789930173361486,2.8378845293970105,6013.1367809834355,14750.283011925432,6484.5323828302035,0.0004160349142928928,25708.492194310908,2621.536630175535,19382.701237186535,1976.485470286646,0.7539415804975049,0.7539415804975049,32739.769642939827,32395.05729023726,1.0133187619277035,0.8,4333.5251967858785,4287.898129693729,1.0133187619277035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493410644544,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796870572875577,3.878287265797288,0.7959088202915225,0.5140454185898906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.239638796,119599.24630640195,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.0885282098,79990.1142240308,-0.025695820993860252,0.0,8575.796259387458,8575.796259387458,0.9047747566884854,3646.9313284089585,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283011925432,1450.0,0.375,6.1796691888313084,3.5
4180.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371853788290196,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03122108609,20599.998603410673,20599.998603410673,58169.029824496756,80000.17232502544,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65214717605,50859.51104323659,47145.71233771051,25939.329466008578,73085.04180371908,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787402955143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787402955143,1.2786945183505192,1.2789930173361486,2.8378845383932507,6013.136800045389,14750.283033549196,6484.5323828302035,0.0004160349110561564,25708.492062997073,2621.5366167852503,19382.701237186535,1976.485470286646,0.7539415843484877,0.7539415843484877,32739.76972596924,32395.05729023726,1.0133187651399762,0.8,4333.525207775878,4287.898129693729,1.0133187651399762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493428287445,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705818245891,3.878287257203954,0.7959088260593524,0.514045422892189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24001793176,119599.24668553771,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08837330875,79990.1142240308,-0.025850722042378038,0.0,8575.796259387458,8575.796259387458,0.9047747559786375,3646.9313399699186,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283033549196,1450.0,0.375,6.1796691888313084,3.5
4181.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185364859181,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03134018185,20599.998603410673,20599.998603410673,58169.029943592526,80000.17210212015,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65196640226,50859.51120446386,47145.71195770934,25939.329466008578,73085.04142371792,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787414458586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787414458586,1.2786945183505192,1.2789930173361486,2.837884547389491,6013.1368191073425,14750.28305517296,6484.5323828302035,0.00041603490781941987,25708.491931683246,2621.5366033949663,19382.701237186535,1976.485470286646,0.7539415881994703,0.7539415881994703,32739.76980899864,32395.05729023726,1.0133187683522489,0.8,4333.525218765875,4287.898129693729,1.0133187683522489,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493445930346,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705907736007,3.8782872486106212,0.7959088318271819,0.5140454271944869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24039706752,119599.24706467347,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08810316861,79990.1142240308,-0.02612086218141485,0.0,8575.796259387458,8575.796259387458,0.9047747552687897,3646.931351530879,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28305517296,1450.0,0.375,6.1796691888313084,3.5
4182.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371853508893423,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.031459277634,20599.998603410673,20599.998603410673,58169.03006268831,80000.17187921487,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.6517856285,50859.51136569116,47145.711577708156,25939.329466008578,73085.04104371673,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287874259620314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874259620314,1.2786945183505192,1.2789930173361486,2.837884556385733,6013.136838169299,14750.283076796724,6484.5323828302035,0.00041603490458268347,25708.49180036941,2621.536590004682,19382.701237186535,1976.485470286646,0.7539415920504532,0.7539415920504532,32739.769892028067,32395.05729023726,1.0133187715645222,0.8,4333.525229755876,4287.898129693729,1.0133187715645222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549346357325,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968705997226129,3.878287240017289,0.7959088375950119,0.5140454314967854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24077620335,119599.2474438093,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08783302853,79990.1142240308,-0.026391002262244,0.0,8575.796259387458,8575.796259387458,0.9047747545589416,3646.9313630918414,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283076796724,1450.0,0.375,6.1796691888313084,3.5
4183.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371853369195037,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.0315783734,20599.998603410673,20599.998603410673,58169.03018178407,80000.1716563096,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65160485472,50859.511526918424,47145.711197706994,25939.329466008578,73085.04066371557,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787437465474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787437465474,1.2786945183505192,1.2789930173361486,2.8378845653819726,6013.136857231252,14750.283098420488,6484.5323828302035,0.0004160349013459469,25708.49166905559,2621.5365766143987,19382.701237186535,1976.485470286646,0.7539415959014356,0.7539415959014356,32739.76997505747,32395.05729023726,1.0133187747767949,0.8,4333.525240745875,4287.898129693729,1.0133187747767949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493481216151,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968706086716245,3.8782872314239567,0.7959088433628411,0.5140454357990834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24115533914,119599.2478229451,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08756288838,79990.1142240308,-0.026661142415832728,0.0,8575.796259387458,8575.796259387458,0.9047747538490938,3646.9313746528014,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283098420488,1450.0,0.375,6.1796691888313084,3.5
4184.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37185322949665,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03169746917,20599.998603410673,20599.998603410673,58169.03030087984,80000.17143340432,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65142408096,50859.51168814571,47145.71081770584,25939.329466008578,73085.04028371442,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287874489689176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874489689176,1.2786945183505192,1.2789930173361486,2.8378845743782133,6013.136876293206,14750.283120044252,6484.5323828302035,0.0004160348981092105,25708.49153774177,2621.5365632241155,19382.701237186535,1976.485470286646,0.7539415997524181,0.7539415997524181,32739.77005808688,32395.05729023726,1.0133187779890678,0.8,4333.525251735874,4287.898129693729,1.0133187779890678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493498859052,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968706176206363,3.8782872228306244,0.7959088491306705,0.5140454401013814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2415344749,119599.24820208085,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08729274826,79990.1142240308,-0.026931282540317625,0.0,8575.796259387458,8575.796259387458,0.9047747531392458,3646.9313862137624,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283120044252,1450.0,0.375,6.1796691888313084,3.5
4185.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371853089798265,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03181656493,20599.998603410673,20599.998603410673,58169.03041997561,80000.17121049904,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65124330719,50859.511849372975,47145.710437704685,25939.329466008578,73085.03990371326,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287874604723607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874604723607,1.2786945183505192,1.2789930173361486,2.8378845833744535,6013.13689535516,14750.283141668016,6484.5323828302035,0.00041603489487247405,25708.49140642795,2621.5365498338324,19382.701237186535,1976.485470286646,0.7539416036034007,0.7539416036034007,32739.770141116285,32395.05729023726,1.0133187812013404,0.8,4333.525262725872,4287.898129693729,1.0133187812013404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493516501953,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.796870626569648,3.878287214237292,0.7959088548985,0.5140454444036795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24191361066,119599.24858121661,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.0870226081,79990.1142240308,-0.027201422693906352,0.0,8575.796259387458,8575.796259387458,0.904774752429398,3646.9313977747224,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283141668016,1450.0,0.375,6.1796691888313084,3.5
4186.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371852985024475,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.031935660714,20599.998603410673,20599.998603410673,58169.03053907139,80000.1709875938,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.65106253345,50859.512010600265,47145.71005770354,25939.329466008578,73085.03952371211,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787471975805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787471975805,1.2786945183505192,1.2789930173361486,2.837884592370695,6013.136914417116,14750.28316329178,6484.5323828302035,0.0004160348916357376,25708.49127511413,2621.5365364435493,19382.701237186535,1976.485470286646,0.7539416074543832,0.7539416074543832,32739.7702241457,32395.05729023726,1.0133187844136136,0.8,4333.525273715873,4287.898129693729,1.0133187844136136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565493534144857,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968706355186603,3.878287205643961,0.7959088606663298,0.5140454487059778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.24229274648,119599.24896035243,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08686770707,79990.1142240308,-0.027356323727872223,0.0,8575.796259387458,8575.796259387458,0.90477475171955,3646.9314093356843,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28316329178,1450.0,0.375,6.1796691888313084,3.5
