time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4213.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371849457640224,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03515124607,20599.998603410673,20599.998603410673,58169.033754656746,80000.16496915392,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.64618164413,50859.51636373618,47145.6997976755,25939.329466008578,73085.02926368407,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787782568739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787782568739,1.2786945183505192,1.2789930173361486,2.8378848352691586,6013.137429089813,14750.28374713341,6484.5323828302035,0.00041603480424385345,25708.487729642246,2621.536174906033,19382.701237186535,1976.485470286646,0.753941711430891,0.753941711430891,32739.77246593942,32395.05729023726,1.0133188711449685,0.8,4333.525570445803,4287.898129693729,1.0133188711449685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565494010503139,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968708771419784,3.87828697362409,0.7959090163977114,0.5140455648680174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.25252941117,119599.25919701712,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.0803805954,79990.1142240308,-0.033843435390735976,0.0,8575.796259387458,8575.796259387458,0.9047747325536589,3646.931721481583,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.28374713341,1450.0,0.375,6.1796691888313084,3.5
4214.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371849317941837,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.035270341796,20599.998603410673,20599.998603410673,58169.03387375247,80000.16474624876,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.64600087047,50859.5165249634,47145.69941767453,25939.329466008578,73085.0288836831,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287877940721787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877940721787,1.2786945183505192,1.2789930173361486,2.837884844265396,6013.137448151761,14750.283768757174,6484.5323828302035,0.00041603480100711705,25708.48759832851,2621.536161515758,19382.701237186535,1976.485470286646,0.7539417152818721,0.7539417152818721,32739.772548968795,32395.05729023726,1.01331887435724,0.8,4333.525581435797,4287.898129693729,1.01331887435724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565494028146034,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968708860909904,3.878286965030762,0.79590902216554,0.5140455691703151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.25290854683,119599.25957615278,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.08011045509,79990.1142240308,-0.03411357570439577,0.0,8575.796259387458,8575.796259387458,0.9047747318438112,3646.9317330425397,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283768757174,1450.0,0.375,6.1796691888313084,3.5
4215.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.37184917824345,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.03538943754,20599.998603410673,20599.998603410673,58169.03399284821,80000.16452334369,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.64582009688,50859.51668619064,47145.6990376736,25939.329466008578,73085.02850368217,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.6287878055756195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878055756195,1.2786945183505192,1.2789930173361486,2.8378848532616345,6013.137467213711,14750.283790380938,6484.5323828302035,0.0004160347977703806,25708.48746701478,2621.5361481254845,19382.701237186535,1976.485470286646,0.7539417191328532,0.7539417191328532,32739.77263199818,32395.05729023726,1.0133188775695123,0.8,4333.525592425794,4287.898129693729,1.0133188775695123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565494045788932,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968708950400023,3.878286956437438,0.7959090279333686,0.5140455734726126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.2532876825,119599.25995528845,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.07984031501,79990.1142240308,-0.03438371578522492,0.0,8575.796259387458,8575.796259387458,0.9047747311339635,3646.9317446034975,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283790380938,1450.0,0.375,6.1796691888313084,3.5
4216.0,-29.999998675395666,4.802444577762422,34.89835310723204,28.371849038545065,6.43832049781097,-26.35616675807504,-39.86624433947725,2.7944885804903423,-5.197554734119535,-5.197554744281596,39.796706154517835,37569.035508533285,20599.998603410673,20599.998603410673,58169.034111943954,80000.16430043864,79990.1142240308,20599.998603410673,100590.11282744147,100590.11282744147,100590.11282744147,126529.44229345005,123829.93018853884,2699.5121049112045,0.0,93290.64563932334,50859.516847417886,47145.69865767272,25939.329466008578,73085.0281236813,19779.33498124011,1450.0,0.0,0.8866491915236996,2.8637673010501814,0.0014957518510113484,1.0,1.0,-5.197546600505973,351933.32271719276,1545786.4454479811,4.392270767409391,1545786.4454479811,4.392270767409391,0.7625229868474184,0.09178375934639046,3.628787817079061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787817079061,1.2786945183505192,1.2789930173361486,2.8378848622578734,6013.137486275661,14750.283812004702,6484.5323828302035,0.00041603479453364403,25708.487335701062,2621.536134735212,19382.701237186535,1976.485470286646,0.753941722983834,0.753941722983834,32739.77271502758,32395.05729023726,1.0133188807817846,0.8,4333.525603415791,4287.898129693729,1.0133188807817846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727180874618,4.802444577762422,-1.0539871502860985,5.856431728048521,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823076449046,0.00023343239762086502,198.92221118070736,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.000556549406343183,0.09178375934639288,0.09178375934639288,0.09178375934639288,0.09178376088319758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4207598886,589.752867623594,0.0,0.09178375934639288,0.09178375934639046,0.09178375934639046,0.375,0.375,0.5,6.00923771648531,8.143775858115987e-06,8.143775858115987e-06,1.1368683772161603e-12,1.0162068520003231e-08,8.143775630742311e-06,1.1368683772161603e-12,25939.329466008578,19779.33498124011,0.7625229868474184,0.7968709039890136,3.8782869478441144,0.7959090337011965,0.5140455777749098,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611073448,261.3691611073448,-11.780838892655197,244.97191699682938,277.7664052178602,119599.25366681821,119599.26033442417,-0.006667605940561938,0.0,nan,277.7664052178602,4.616405217860233,271.207507573654,-1.9424924263459502,264.64860992944784,-8.501390070552134,258.0897122852417,-15.06028771475826,251.53081464103553,-21.619185358964444,244.97191699682938,-28.1780830031706,1.0,1.0,25762.5980482374,25762.5980482374,277.27987233124736,4.129872331247384,277.27987233124736,277.27987233124736,79990.07957017473,79990.1142240308,-0.034653856069780886,0.0,8575.796259387458,8575.796259387458,0.9047747304241157,3646.931756164456,277.27987233124736,4.129872331247384,1.0,0.002,0.26271939759905477,0.004562241660893384,0.0004069090981459612,0.0015930909018535557,0.2034545490729806,0.2034545490729806,0.0,-4.831204880595408e-16,1.0,1.0000000168412124,8.143774493873934e-06,0.09178375934639046,0.0,1.5281983814121162e-09,0.0019559682996428303,0.0,1601652.1502008527,267.95244526588044,1.0160931651626015e-08,1.0,1279917.7930259537,2616.798190172317,,,,,,,,,,,,,,,,,,,2.0,14750.283812004702,1450.0,0.375,6.1796691888313084,3.5
4217.0,-29.99999867483547,4.802444579670103,34.89835309918819,28.371833881270163,6.438320017135542,-26.356166805638455,-39.86624433947725,2.794488147938583,-5.19755530921168,-5.197555309202928,39.796705982528515,37569.05284681742,20599.99977107844,20599.99977107844,58169.05261789587,80000.14750317286,79990.11020343174,20599.99977107844,100590.10997451018,100590.10997451018,100590.10997451018,126529.43906074163,123829.92696442071,2699.512096320925,0.0,93290.63479022177,50859.54013386655,47145.660729283576,25939.32908623144,73084.98981551501,19779.334676718667,1450.0,0.0,0.8866491892656228,2.863767242671654,0.0014957518510113484,1.0,1.0,-5.197559214972102,351933.3149549342,1545786.438064225,4.392270843304978,1545786.438064225,4.392270843304978,0.7625229862717425,0.09178375937937609,3.6287894890706154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894890706154,1.2786945203549134,1.2789930193410106,2.8378861653864065,6013.140247448652,14750.283833628466,6484.531025049602,0.0004160341529196092,25708.47250059546,2621.5346219754415,19382.697178689457,1976.4850564351188,0.7539420001806998,0.7539420001806998,32739.78478310622,32395.05729023726,1.013319347676157,0.8,4333.527200779592,4287.898129693729,1.013319347676157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272185532857,4.802444579670103,-1.053987480337982,5.8564320600080855,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823075865978,0.00023343239763447596,198.92221118024906,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565496627775501,0.0917837593793873,0.0917837593793873,0.0917837593793873,0.09178375877841478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42001469916,589.7528678606258,0.0,0.0917837593793873,0.09178375937937609,0.09178375937937609,0.375,0.375,0.5,6.00923769740785,5.932829537869111e-06,5.932829537869111e-06,-8.753886504564434e-12,-8.753886504564434e-12,-3.905769176526519e-06,-8.753886504564434e-12,25939.32908623144,19779.334676718667,0.7625229862717425,0.7968719128265852,3.878286402081607,0.7959097040955914,0.5140460844511466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586641365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691610280367,261.3691610280367,-11.780838971963306,244.9719170446355,277.76640501143777,119599.30446124556,119599.31659346743,-0.012132221896309279,0.0,nan,277.76640501143777,4.6164050114377915,271.20750741807734,-1.942492581922636,264.6486098247169,-8.501390175283063,258.0897122313564,-15.060287768643605,251.53081463799592,-21.61918536200406,244.9719170446355,-28.178082955364488,1.0,1.0,25762.5980482374,25762.5980482374,277.27987129749505,4.129871297495072,277.27987129749505,277.27987129749505,79990.06070196562,79990.11020343174,-0.04950146612827666,0.0,8575.796259387458,8575.796259387458,0.9047746272498067,3646.9334365159684,277.27987129749505,4.129871297495072,1.0,0.002,0.2627193983319363,0.004562241563927818,0.0004069090988052338,0.0015930909011947765,0.2034545494026169,0.2034545494026169,0.0,1.0408340855860843e-17,0.9999999921751025,0.9999999921751025,0.0,0.09178375866117758,7.181985100172574e-10,0.0,0.0,0.0,1601652.1493044556,267.9524446907883,0.0,1.0,1279917.7949687622,2616.798182229841,,,,,,,,,,,,,,,,,,,2.0,14750.283833628466,1450.0,0.375,6.1796691888313084,3.5
4218.0,-29.99999876473627,4.802444567703204,34.898353082867644,28.371834195591532,6.438319830681541,-26.35616690519446,-39.86624433947725,2.7944879711396338,-5.197556129395309,-5.197556129399679,39.79670572779147,37569.05197147939,20600.001436031933,20600.001436031933,58169.053407511325,80000.14809612949,79990.10447692098,20600.001436031933,100590.10591295292,100590.10591295292,100590.10591295292,126529.4346205925,123829.92257507512,2699.512045517377,0.0,93290.63513503276,50859.53901038213,47145.66236072293,25939.32870763958,73084.9910683625,19779.334365988772,1450.0,0.0,0.8866491860056599,2.8637671560234357,0.0014957518510113484,1.0,1.0,-5.197576964115285,351933.3036854566,1545786.4271268554,4.392270952874682,1545786.4271268554,4.392270952874682,0.7625229854218786,0.0917837594090865,3.6287894309329376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894309329376,1.2786945211741791,1.2789930201604676,2.8378861181017268,6013.140147258089,14750.283856174961,6484.531084501379,0.00041603417749672714,25708.473007497807,2621.5346736650954,19382.697356394798,1976.4850745560204,0.7539419922273052,0.7539419922273052,32739.78436348087,32395.05729023726,1.0133193314415327,0.8,4333.527145236836,4287.898129693729,1.0133193314415327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272722785245,4.802444567703204,-1.053987965639208,5.856432533342412,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823169433676,0.00023343239545026414,198.92221125379737,0.0,0.0,0.0,0.028173884916911182,8.005765619773608e-05,0.00015337061145425946,0.0005565496538609388,0.09178375940898442,0.09178375940898442,0.09178375940898442,0.09178375566387542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4193197368,589.7528680769175,0.0,0.09178375940898442,0.0917837594090865,0.0917837594090865,0.375,0.375,0.5,6.009237585041671,8.682015391059394e-07,8.682015391059394e-07,4.376943252282217e-12,4.376943252282217e-12,-2.083471559899408e-05,4.376943252282217e-12,25939.32870763958,19779.334365988772,0.7625229854218786,0.7968718666847745,3.878286545732116,0.795909701255911,0.5140460636622082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952586607923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369160938025,261.369160938025,-11.780839061974973,244.97191706652623,277.76640480952375,119599.30140951836,119599.31517911654,-0.01376959817771285,0.0,nan,277.76640480952375,4.616404809523772,271.2075072609243,-1.9424927390757034,264.64860971232474,-8.501390287675235,258.0897121637252,-15.060287836274767,251.53081461512573,-21.619185384874243,244.97191706652623,-28.178082933473746,1.0,1.0,25762.5980482374,25762.5980482374,277.27986980954563,4.129869809545653,277.27986980954563,277.27986980954563,79990.06568446319,79990.10447692098,-0.038792457795352675,0.0,8575.796259387458,8575.796259387458,0.9047746308373339,3646.9333780876023,277.27986980954563,4.129869809545653,1.0,0.002,0.26271940223085555,0.0045622414105609445,0.00040690910415317936,0.0015930908958422508,0.20345455207658966,0.20345455207658966,0.0,-4.570128997460898e-15,0.9999999575205213,0.9999999575205213,0.0,0.09178375551016024,3.89892625396116e-09,0.0,0.0,0.0,1601652.1483583786,267.95244387060467,0.0,1.0,1279917.797789389,2616.7981706987152,,,,,,,,,,,,,,,,,,,2.0,14750.283856174961,1450.0,0.375,6.1796691888313084,3.5
4219.0,-29.999998823192268,4.802444545956213,34.89835306131331,28.371838491316907,6.438318352110715,-26.356167105661786,-39.866244374401845,2.7944866345806347,-5.197556720861996,-5.197556720860791,39.79670554423982,37569.04568251461,20600.002609643027,20600.002609643027,58169.04829215763,80000.15589097387,79990.10040256778,20600.002609643027,100590.1030122108,100590.1030122108,100590.1030122108,126529.43144688361,123829.91948251113,2699.511964372469,0.0,93290.6402237368,50859.53001527882,47145.67800939776,25939.3284346728,73085.00644407056,19779.334141958745,1450.0,0.0,0.8866491836542615,2.8637670935380006,0.0014957518510113484,1.0,1.0,-5.197589406587269,351933.2955585927,1545786.4192455288,4.392271031906879,1545786.4192455288,4.392271031906879,0.762522984809427,0.09178375941822876,3.6287888334831067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888334831067,1.2786945273676373,1.2789930263553715,2.837885637121988,6013.139128119739,14750.283729726705,6484.531533943016,0.00041603440773446405,25708.47864249831,2621.535248275233,19382.698699805926,1976.4852115458314,0.7539418792275273,0.7539418792275273,32739.780051215457,32395.05729023726,1.0133191646069795,0.8,4333.5265744536255,4287.898129693729,1.0133191646069795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273101489732,4.802444545956213,-1.0539883210354075,5.856432866991621,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823230273979,0.00023343239403002928,198.9222113016205,0.0,0.0,0.0,0.028173884916911182,8.005765588169097e-05,0.00015337061177030458,0.000556549563376554,0.09178375941820045,0.09178375941820045,0.09178375941820045,0.09178375341780584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.419300301,589.7528680740588,0.0,0.09178375941820045,0.09178375941822876,0.09178375941822876,0.375,0.375,0.5,6.0092374050329544,-5.634272611132474e-06,-5.634272611132474e-06,-1.1937117960769683e-12,-1.1937117960769683e-12,-3.2685726466752385e-05,-1.1937117960769683e-12,25939.3284346728,19779.334141958745,0.762522984809427,0.7968714687913875,3.87828693229181,0.7959094638196742,0.514045869466604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952591974595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916072464936,261.36916072464936,-11.780839275350615,244.97191706089833,277.7664043884004,119599.26762148892,119599.30026278041,-0.03264129149695479,0.0,nan,277.7664043884004,4.61640438840044,271.2075069229,-1.9424930770999822,264.6486094573995,-8.501390542600461,258.08971199189926,-15.060288008100713,251.53081452639876,-21.61918547360122,244.97191706089833,-28.178082939101643,1.0,1.0,25762.5980482374,25762.5980482374,277.2798687429854,4.129868742985423,277.2798687429854,277.2798687429854,79990.07346782275,79990.10040256778,-0.026934745037578978,0.0,8575.796259387458,8575.796259387458,0.9047746677044318,3646.932777650522,277.2798687429854,4.129868742985423,1.0,0.002,0.26271940835642815,0.0045622412852921465,0.00040690911314249174,0.0015930908868597414,0.20345455657124586,0.20345455657124586,0.0,2.233022794451145e-15,0.9999999332608113,0.9999999332608113,0.0,0.09178375329265512,6.125573642255074e-09,0.0,0.0,0.0,1601652.1476761252,267.952443279138,0.0,1.0,1279917.7998234527,2616.7981623831674,,,,,,,,,,,,,,,,,,,2.0,14750.283729726705,1450.0,0.375,6.1796691888313084,3.5
4220.0,-29.99999885626309,4.802444516796062,34.89835303603241,28.371841879002773,6.43831710538357,-26.35616726009831,-39.86624440932644,2.794485509219583,-5.197557181820059,-5.197557181854919,39.79670539367965,37569.04060548466,20600.00349922102,20600.00349922102,58169.04410470568,80000.1621478415,79990.09721218693,20600.00349922102,100590.10071140795,100590.10071140795,100590.10071140795,126529.42893059623,123829.91707107298,2699.5118595232457,0.0,93290.64425465759,50859.52271230343,47145.69060261573,25939.32821918827,73085.018821804,19779.333964721227,1450.0,0.0,0.8866491818488339,2.863767044840139,0.0014957518510113484,1.0,1.0,-5.1975990099948035,351933.2892249431,1545786.412782342,4.392271092588604,1545786.412782342,4.392271092588604,0.7625229843111252,0.09178375940245659,3.6287883465831583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883465831583,1.2786945325824293,1.278993031571381,2.837885244769539,6013.13829677198,14750.283653605518,6484.531912365595,0.0004160345970486529,25708.483202802225,2621.5357132968165,19382.69983093634,1976.4853268890336,0.7539417894877449,0.7539417894877449,32739.776536875397,32395.05729023726,1.0133190286428682,0.8,4333.526109285991,4287.898129693729,1.0133190286428682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273388541533,4.802444516796062,-1.0539886030961965,5.856433119892259,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823264693675,0.00023343239322654786,198.92221132867587,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494898472708,0.0917837594025261,0.0917837594025261,0.0917837594025261,0.09178375167014562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4196940712,589.752867936619,0.0,0.0917837594025261,0.09178375940245659,0.09178375940245659,0.375,0.375,0.5,6.00923717307098,-1.2710667135706899e-05,-1.2710667135706899e-05,3.484501576167531e-11,3.484501576167531e-11,-4.182813989928036e-05,3.484501576167531e-11,25939.32821918827,19779.333964721227,0.7625229843111252,0.7968711482487068,3.8782872400159114,0.7959092717282256,0.5140457129399604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952595464152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691604337242,261.3691604337242,-11.780839566275802,244.97191703924761,277.7664038282007,119599.24165889343,119599.28616341272,-0.04450451928437453,0.0,nan,277.7664038282007,4.616403828200703,271.20750647041,-1.9424935295899672,264.6486091126195,-8.501390887380467,258.0897117548289,-15.06028824517108,251.53081439703823,-21.61918560296175,244.97191703924761,-28.178082960752363,1.0,1.0,25762.5980482374,25762.5980482374,277.27986790996977,4.129867909969789,277.27986790996977,277.27986790996977,79990.07931811578,79990.09721218693,-0.017894071148475632,0.0,8575.796259387458,8575.796259387458,0.9047746977497781,3646.932288316074,277.27986790996977,4.129867909969789,1.0,0.002,0.26271941619975553,0.004562241174038825,0.00040690912490225087,0.001593090875101382,0.20345456245112542,0.20345456245112542,0.0,3.632510958695434e-15,0.999999914545675,0.999999914545675,0.0,0.09178375155913739,7.84331920106903e-09,0.0,0.0,0.0,1601652.1471444129,267.9524428181799,0.0,1.0,1279917.801408696,2616.7981559024674,,,,,,,,,,,,,,,,,,,2.0,14750.283653605518,1450.0,0.375,6.1796691888313084,3.5
4221.0,-29.999998878222804,4.802444483378768,34.89835300902471,28.371843380760424,6.438316569959657,-26.356167333404525,-39.86624440932644,2.794485025141618,-5.197557463279622,-5.1975574632606,39.796705293327214,37569.038383263825,20600.004010077093,20600.004010077093,58169.04239334092,80000.16486207779,79990.09527506509,20600.004010077093,100590.09928514218,100590.09928514218,100590.09928514218,126529.42736965028,123829.91562905817,2699.5117405921037,0.0,93290.64600962533,50859.51953081219,47145.696087570155,25939.328084508095,73085.02417207825,19779.33385352215,1450.0,0.0,0.8866491807770446,2.8637670151053567,0.0014957518510113484,1.0,1.0,-5.197604627271005,351933.2853576339,1545786.40847398,4.392271128612217,1545786.40847398,4.392271128612217,0.762522983983347,0.0917837593650769,3.6287881358017153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881358017153,1.2786945348255898,1.278993033815065,2.837885074950032,6013.137936944823,14750.28361834355,6484.532075145371,0.00041603467885975814,25708.485179726387,2621.5359148869784,19382.700317495983,1976.4853765043092,0.7539417504373656,0.7539417504373656,32739.775015499843,32395.05729023726,1.013318969783319,0.8,4333.5259079125735,4287.898129693729,1.013318969783319,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472735533861655,4.802444483378768,-1.053988781746206,5.8564332651249735,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823287549062,0.00023343239269301965,198.92221134664126,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494575195918,0.09178375936495321,0.09178375936495321,0.09178375936495321,0.09178375060619666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4204822877,589.7528676716491,0.0,0.09178375936495321,0.0917837593650769,0.0917837593650769,0.375,0.375,0.5,6.009236910275628,-1.9502248676417366e-05,-1.9502248676417366e-05,-1.9042545318370685e-11,-1.9042545318370685e-11,-4.716401042514917e-05,-1.9042545318370685e-11,25939.328084508095,19779.33385352215,0.762522983983347,0.79687100840513,3.8782873844846018,0.7959091900466813,0.5140456449026787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952597438329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691601450231,261.3691601450231,-11.780839854976875,244.97191701287284,277.76640327717337,119599.23319667995,119599.27736093964,-0.04416425969398212,0.0,nan,277.76640327717337,4.61640327717339,271.20750602431326,-1.9424939756867161,264.6486087714532,-8.501391228546765,258.0897115185931,-15.060288481406872,251.53081426573294,-21.619185734267035,244.97191701287284,-28.17808298712714,1.0,1.0,25762.5980482374,25762.5980482374,277.27986740268165,4.129867402681668,277.27986740268165,277.27986740268165,79990.0824508861,79990.09527506509,-0.012824178993469104,0.0,8575.796259387458,8575.796259387458,0.9047747107565597,3646.932076480724,277.27986740268165,4.129867402681668,1.0,0.002,0.2627194250455827,0.004562241088060837,0.0004069091383659082,0.001593090861619914,0.2034545691829541,0.2034545691829541,0.0,-1.4177894969158444e-14,0.9999999036229414,0.9999999036229414,0.0,0.09178375051922816,8.845848750820559e-09,0.0,0.0,0.0,1601652.1468197505,267.95244253672035,0.0,1.0,1279917.8023766421,2616.7981519453683,,,,,,,,,,,,,,,,,,,2.0,14750.28361834355,1450.0,0.375,6.1796691888313084,3.5
4222.0,-29.99999888856436,4.80244444675848,34.898352980908506,28.371844882518076,6.438315968444379,-26.356167402863445,-39.86624440932644,2.7944844827437167,-5.197557686462005,-5.197557686462721,39.7967052073493,37569.03605962956,20600.004394435673,20600.004394435673,58169.04045406523,80000.16768221167,79990.09371925992,20600.004394435673,100590.0981136956,100590.0981136956,100590.0981136956,126529.42608905604,123829.91447824589,2699.5116108101442,0.0,93290.64779202279,50859.516169441624,47145.70180286797,25939.32797536044,73085.0297782284,19779.33376308825,1450.0,0.0,0.8866491799503864,2.863766991527308,0.0014957518510113484,1.0,1.0,-5.197609026578164,351933.28229106934,1545786.404783114,4.392271156396793,1545786.404783114,4.392271156396793,0.7625229837055332,0.09178375931563308,3.6287879113349812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879113349812,1.2786945373389986,1.2789930363290607,2.8378848938281984,6013.137553169392,14750.283600843504,6484.5322575362725,0.0004160347672326169,25708.487261164417,2621.536127134589,19382.700862674592,1976.485432097056,0.7539417106020998,0.7539417106020998,32739.773395346747,32395.05729023726,1.0133189071022277,0.8,4333.525693464691,4287.898129693729,1.0133189071022277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727367741219,4.80244444675848,-1.053988927636878,5.856433374395358,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823298312484,0.0002334323924417621,198.92221135510172,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494230929915,0.09178375931563719,0.09178375931563719,0.09178375931563719,0.09178374976494642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4214558471,589.7528673462923,0.0,0.09178375931563719,0.09178375931563308,0.09178375931563308,0.375,0.375,0.5,6.009236623752212,-2.579120075552055e-05,-2.579120075552055e-05,7.389644451905042e-13,7.389644451905042e-13,-5.1340115419407084e-05,7.389644451905042e-13,25939.32797536044,19779.33376308825,0.7625229837055332,0.7968708625171883,3.878287524341673,0.7959091024601791,0.5140455736780879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952598749224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915985318984,261.36915985318984,-11.780840146810135,244.97191698403884,277.7664027223407,119599.22361865101,119599.26826206794,-0.044643416908791526,0.0,nan,277.7664027223407,4.616402722340695,271.20750557468034,-1.9424944253196372,264.64860842702006,-8.501391572979912,258.0897112793597,-15.060288720640301,251.53081413169923,-21.619185868300747,244.97191698403884,-28.178083015961136,1.0,1.0,25762.5980482374,25762.5980482374,277.2798669980613,4.129866998061345,277.2798669980613,277.2798669980613,79990.08501787987,79990.09371925992,-0.008701380051206797,0.0,8575.796259387458,8575.796259387458,0.904774724607825,3646.9318508916563,277.2798669980613,4.129866998061345,1.0,0.002,0.26271943467606823,0.004562241008357946,0.0004069091530939588,0.0015930908469047114,0.2034545765469794,0.2034545765469794,0.0,-1.3296655443362226e-15,0.9999998950741661,0.9999998950741661,0.0,0.09178374968514559,9.630487485615768e-09,0.0,0.0,0.0,1601652.146562311,267.952442313538,0.0,1.0,1279917.80314417,2616.798148807608,,,,,,,,,,,,,,,,,,,2.0,14750.283600843504,1450.0,0.375,6.1796691888313084,3.5
4223.0,-29.999998894106568,4.802444408412065,34.898352952590955,28.371845476236217,6.438315708341429,-26.35616743386176,-39.86624440932644,2.7944842480967136,-5.197557825371234,-5.197557825360055,39.796705145311286,37569.035099761546,20600.004601570563,20600.004601570563,58169.039701332105,80000.16881057787,79990.09275106268,20600.004601570563,100590.09735263324,100590.09735263324,100590.09735263324,126529.4252569126,123829.91378219386,2699.511474718739,0.0,93290.64848912829,50859.514778312296,47145.70412312888,25939.327904279362,73085.03202740825,19779.33370378429,1450.0,0.0,0.8866491794668727,2.863766976852205,0.0014957518510113484,1.0,1.0,-5.197611558792289,351933.28038242477,1545786.402119184,4.392271172648039,1545786.402119184,4.392271172648039,0.7625229835088048,0.09178375925671053,3.628787818935878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787818935878,1.2786945384263253,1.2789930374166412,2.8378848191545307,6013.137394944851,14750.283602121961,6484.5323364404885,0.0004160348041390678,25708.48810787875,2621.5362134754228,19382.701098524572,1976.4854561470609,0.7539416949448868,0.7539416949448868,32739.772728429685,32395.05729023726,1.0133188813002905,0.8,4333.52560518973,4287.898129693729,1.0133188813002905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273744251124,4.802444408412065,-1.0539890248702557,5.856433433282321,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823304080743,0.00023343239230710986,198.92221135963584,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494089216844,0.09178375925666073,0.09178375925666073,0.09178375925666073,0.09178374924455714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4226133353,589.7528669614949,0.0,0.09178375925666073,0.09178375925671053,0.09178375925671053,0.375,0.375,0.5,6.009236323380492,-3.1330732895185065e-05,-3.1330732895185065e-05,-1.1198153515579179e-11,-1.1198153515579179e-11,-5.3733432253011415e-05,-1.1198153515579179e-11,25939.327904279362,19779.33370378429,0.7625229835088048,0.7968708029398338,3.8782875864548454,0.7959090676667916,0.5140455447248413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599366568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915959026754,261.36915959026754,-11.780840409732434,244.9719169571256,277.76640222340956,119599.22194913312,119599.26216986391,-0.04022073080151395,0.0,nan,277.76640222340956,4.61640222340958,271.20750517015273,-1.9424948298472486,264.648608116896,-8.501391883103963,258.0897110636392,-15.060288936360791,251.53081401038236,-21.61918598961762,244.9719169571256,-28.17808304287439,1.0,1.0,25762.5980482374,25762.5980482374,277.2798667462652,4.129866746265236,277.2798667462652,277.2798667462652,79990.0862750924,79990.09275106268,-0.006475970280007459,0.0,8575.796259387458,8575.796259387458,0.9047747303095363,3646.9317580305574,277.2798667462652,4.129866746265236,1.0,0.002,0.2627194447562194,0.004562240940597978,0.00040690916858945035,0.0015930908314072212,0.20345458429472518,0.20345458429472518,0.0,-3.3285006695304986e-15,0.9999998901749283,0.9999998901749283,0.0,0.09178374917655259,1.0080157941588673e-08,0.0,0.0,0.0,1601652.1464020808,267.95244217462874,0.0,1.0,1279917.8036218814,2616.7981468546436,,,,,,,,,,,,,,,,,,,2.0,14750.283602121961,1450.0,0.375,6.1796691888313084,3.5
4224.0,-29.999998895479536,4.802444368991072,34.89835292443113,28.371846035029762,6.4383154670621945,-26.356167459225354,-39.86624440932644,2.794484030808063,-5.197557927374646,-5.197557927377758,39.79670509322411,37569.03426591502,20600.004730519788,20600.004730519788,58169.03899643481,80000.16977627021,79990.09202819972,20600.004730519788,100590.0967587195,100590.0967587195,100590.0967587195,126529.42460839872,123829.91327409234,2699.5113343063863,0.0,93290.64906919727,50859.513558842256,47145.706122616684,25939.327849679226,73085.0339722959,19779.333657929714,1450.0,0.0,0.8866491791355247,2.863766966076071,0.0014957518510113484,1.0,1.0,-5.197613314191813,351933.2789808796,1545786.3998826446,4.392271183784887,1545786.3998826446,4.392271183784887,0.7625229833460897,0.09178375919229338,3.628787737538113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787737538113,1.2786945394332156,1.2789930384237664,2.83788475326295,6013.137255328498,14750.283611136894,6484.532409507636,0.0004160348371431206,25708.488844400872,2621.536288579777,19382.701316927167,1976.4854784179274,0.7539416818405716,0.7539416818405716,32739.77214091794,32395.05729023726,1.0133188585704156,0.8,4333.525527425073,4287.898129693729,1.0133188585704156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273785860861,4.802444368991072,-1.053989100950588,5.85643346994166,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823305509727,0.00023343239227375213,198.9222113607591,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493964376593,0.09178375919223565,0.09178375919223565,0.09178375919223565,0.09178374886488162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42386528326,589.7528665460529,0.0,0.09178375919223565,0.09178375919229338,0.09178375919229338,0.375,0.375,0.5,6.009236013546913,-3.6106011918946024e-05,-3.6106011918946024e-05,3.126388037344441e-12,3.126388037344441e-12,-5.5386814040048193e-05,3.126388037344441e-12,25939.327849679226,19779.333657929714,0.7625229833460897,0.7968707514573091,3.8782876368183943,0.7959090368417253,0.5140455196361567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599697415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915935309,261.36915935309,-11.780840646909951,244.97191693267501,277.7664017735051,119599.22044812118,119599.25673052746,-0.03628240626439963,0.0,nan,277.7664017735051,4.6164017735051175,271.207504805339,-1.942495194660978,264.64860783717313,-8.501392162826846,258.0897108690071,-15.060289130992885,251.53081390084103,-21.619186099158952,244.97191693267501,-28.178083067324962,1.0,1.0,25762.5980482374,25762.5980482374,277.2798665599564,4.12986655995644,277.2798665599564,277.2798665599564,79990.08738346767,79990.09202819972,-0.004644732049200684,0.0,8575.796259387458,8575.796259387458,0.9047747353323831,3646.931676225803,277.2798665599564,4.12986655995644,1.0,0.002,0.2627194551470208,0.004562240877582302,0.00040690918459717376,0.0015930908153974283,0.20345459229858687,0.20345459229858687,0.0,-5.3980257763708295e-15,0.9999998867903279,0.9999998867903279,0.0,0.0917837488014841,1.0390809280546934e-08,0.0,0.0,0.0,1601652.1462844207,267.95244207262533,0.0,1.0,1279917.8039726722,2616.798145420558,,,,,,,,,,,,,,,,,,,2.0,14750.283611136894,1450.0,0.375,6.1796691888313084,3.5
4225.0,-29.999998893197972,4.802444328791733,34.89835289657539,28.37184645412492,6.438315240223529,-26.356167479855813,-39.86624440932644,2.7944838268812577,-5.197558012945933,-5.197558012917604,39.79670504567224,37569.03353500788,20600.00482392123,20600.00482392123,58169.038358929116,80000.1706084516,79990.09141449373,20600.00482392123,100590.09623841496,100590.09623841496,100590.09623841496,126529.42404086966,123829.9128503686,2699.5111905010667,0.0,93290.6495523064,50859.512478862445,47145.707859382164,25939.327802454696,73085.03566183685,19779.333618099878,1450.0,0.0,0.8866491788715446,2.8637669570359114,0.0014957518510113484,1.0,1.0,-5.197614719560647,351933.2778051147,1545786.397840915,4.392271192657445,1545786.397840915,4.392271192657445,0.7625229831988212,0.0917837591251518,3.6287876650458832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876650458832,1.2786945403781886,1.2789930393689601,2.8378846944733396,6013.137130760368,14750.283626928769,6484.532478081629,0.00041603486702026106,25708.489491111297,2621.536354525888,19382.701521899424,1976.4854993192807,0.7539416708477169,0.7539416708477169,32739.771617684448,32395.05729023726,1.0133188383273624,0.8,4333.525458168461,4287.898129693729,1.0133188383273624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727381599993,4.802444328791733,-1.0539891677032864,5.856433496495019,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823303135097,0.00023343239232918468,198.9222113588925,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493853194817,0.0917837591251372,0.0917837591251372,0.0917837591251372,0.09178374854781789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4251757204,589.752866111555,0.0,0.0917837591251372,0.0917837591251518,0.0917837591251518,0.375,0.375,0.5,6.009235696224617,-4.019602499738539e-05,-4.019602499738539e-05,-2.830802259268239e-11,-2.830802259268239e-11,-5.6706643022153e-05,-2.830802259268239e-11,25939.327802454696,19779.333618099878,0.7625229831988212,0.7968707065988301,3.87828767956172,0.7959090097195302,0.5140454977519492,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599779376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915913862146,261.36915913862146,-11.780840861378522,244.97191691100195,277.766401366241,119599.21904381747,119599.25185231293,-0.03280849544250831,0.0,nan,277.766401366241,4.616401366241007,271.20750447519305,-1.9424955248069296,264.6486075841454,-8.501392415854582,258.0897106930976,-15.060289306902405,251.53081380204975,-21.619186197950228,244.97191691100195,-28.178083088998022,1.0,1.0,25762.5980482374,25762.5980482374,277.279866402854,4.12986640285402,277.279866402854,277.279866402854,79990.08808223852,79990.09141449373,-0.003332255204441026,0.0,8575.796259387458,8575.796259387458,0.9047747398056921,3646.9316033711125,277.279866402854,4.12986640285402,1.0,0.002,0.26271946578580124,0.004562240816211162,0.00040690920100281677,0.0015930907989961844,0.20345460050140837,0.20345460050140837,0.0,-9.987670412936467e-16,0.9999998840886245,0.9999998840886245,0.0,0.09178374848637003,1.0638781768557264e-08,0.0,0.0,0.0,1601652.146185714,267.95244198705404,0.0,1.0,1279917.8042669524,2616.7981442174964,,,,,,,,,,,,,,,,,,,2.0,14750.283626928769,1450.0,0.375,6.1796691888313084,3.5
