time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4226.0,-29.999998889718885,4.802444288317878,34.89835286930532,28.37184655889871,6.438315138088771,-26.356167486938123,-39.86624440932644,2.7944837353080225,-5.197558069376669,-5.197558069382575,39.79670500684801,37569.03329550299,20600.00485686293,20600.00485686293,58169.038152365916,80000.17083162848,79990.09100385968,20600.00485686293,100590.0958607226,100590.0958607226,100590.0958607226,126529.42362928852,123829.91258444075,2699.5110448477667,0.0,93290.64964637405,50859.51211024844,47145.708373472895,25939.32776856591,73085.0361420388,19779.333589198402,1450.0,0.0,0.8866491787245421,2.863766951074317,0.0014957518510113484,1.0,1.0,-5.197615480277761,351933.27702974895,1545786.396174151,4.392271197598304,1545786.396174151,4.392271197598304,0.7625229830808344,0.09178375905549101,3.628787640312181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787640312181,1.2786945408025283,1.2789930397933988,2.8378846741886443,6013.1370877795325,14750.283648717834,6484.532508874763,0.0004160348782365657,25708.489692262163,2621.5363750375677,19382.70161394216,1976.485508705028,0.7539416685289,0.7539416685289,32739.77143916185,32395.05729023726,1.0133188314206132,0.8,4333.525434538724,4287.898129693729,1.0133188314206132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727382662966,4.802444288317878,-1.05398921754223,5.8564335058601085,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823299514087,0.00023343239241371228,198.92221135604623,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493815260586,0.09178375905549345,0.09178375905549345,0.09178375905549345,0.09178374834153141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4265485867,589.7528656569117,0.0,0.09178375905549345,0.09178375905549101,0.09178375905549101,0.375,0.375,0.5,6.009235374805408,-4.3619096629754495e-05,-4.3619096629754495e-05,5.9117155615240335e-12,5.9117155615240335e-12,-5.741089518096487e-05,5.9117155615240335e-12,25939.32776856591,19779.333589198402,0.7625229830808344,0.7968706928294169,3.878287694502317,0.7959090016637052,0.5140454910973647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599643174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915895417843,261.36915895417843,-11.780841045821546,244.97191689294186,277.76640101541506,119599.22017857725,119599.24839388455,-0.028215307317273907,0.0,nan,277.76640101541506,4.616401015415079,271.20750419092036,-1.9424958090796167,264.64860736642584,-8.501392633574142,258.08971054193114,-15.060289458068837,251.5308137174365,-21.619186282563476,244.97191689294186,-28.178083107058114,1.0,1.0,25762.5980482374,25762.5980482374,277.27986629850614,4.129866298506158,277.27986629850614,277.27986629850614,79990.08836199138,79990.09100385968,-0.002641868297359906,0.0,8575.796259387458,8575.796259387458,0.9047747413319454,3646.931578513742,277.27986629850614,4.129866298506158,1.0,0.002,0.26271947655690786,0.004562240759077178,0.0004069092176379565,0.0015930907823619319,0.20345460881897823,0.20345460881897823,0.0,-1.1188966420050406e-16,0.9999998826469082,0.9999998826469082,0.0,0.0917837482843831,1.0771107902162529e-08,0.0,0.0,0.0,1601652.1461206211,267.9524419306233,0.0,1.0,1279917.80446102,2616.7981434241324,,,,,,,,,,,,,,,,,,,2.0,14750.283648717834,1450.0,0.375,6.1796691888313084,3.5
4227.0,-29.999998885164086,4.802444247779685,34.89835284270641,28.3718466636725,6.438315038551439,-26.35616749279253,-39.86624440932644,2.794483646179893,-5.197558113676735,-5.19755811366866,39.796704971659985,37569.033080360714,20600.00486458359,20600.00486458359,58169.0379449443,80000.1710226049,79990.09067296525,20600.00486458359,100590.09553754884,100590.09553754884,100590.09553754884,126529.42327777339,123829.91237978474,2699.510897988644,0.0,93290.6497162645,50859.511774020415,47145.70882471564,25939.327740224544,73085.03656494018,19779.333564843695,1450.0,0.0,0.8866491786262565,2.8637669463942435,0.0014957518510113484,1.0,1.0,-5.197615990358543,351933.2764210578,1545786.3946632084,4.392271200901754,1545786.3946632084,4.392271200901754,0.7625229829750582,0.09178375898464168,3.6287876176175815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876176175815,1.2786945412155377,1.2789930402065046,2.8378846555237702,6013.137048230904,14750.28367251666,6484.532538845663,0.00041603488876545687,25708.489872304206,2621.536393396747,19382.701703527186,1976.485517840158,0.753941666733533,0.753941666733533,32739.77127535706,32395.05729023726,1.013318825083272,0.8,4333.525412857075,4287.898129693729,1.013318825083272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273829120986,4.802444247779685,-1.0539892602753511,5.856433508055036,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823294773532,0.00023343239252437414,198.92221135231995,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549378045374,0.09178375898465876,0.09178375898465876,0.09178375898465876,0.09178374818136074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4279521658,589.7528651923251,0.0,0.09178375898465876,0.09178375898464168,0.09178375898464168,0.375,0.375,0.5,6.009235050711758,-4.6455023891667224e-05,-4.6455023891667224e-05,-8.071765478234738e-12,-8.071765478234738e-12,-5.787668987977668e-05,-8.071765478234738e-12,25939.327740224544,19779.333564843695,0.7625229829750582,0.7968706806390308,3.878287706399813,0.7959089942201483,0.5140454851791516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599435489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587946358,261.3691587946358,-11.780841205364197,244.97191687804727,277.76640071122426,119599.22099351471,119599.24539967852,-0.024406163804370776,0.0,nan,277.76640071122426,4.616400711224287,271.20750394458884,-1.9424960554111408,264.6486071779535,-8.501392822046455,258.0897104113181,-15.060289588681883,251.53081364468267,-21.61918635531731,244.97191687804727,-28.17808312195271,1.0,1.0,25762.5980482374,25762.5980482374,277.27986621563537,4.1298662156353885,277.27986621563537,277.27986621563537,79990.08860470154,79990.09067296525,-0.0020682637114077806,0.0,8575.796259387458,8575.796259387458,0.9047747427323707,3646.9315557056693,277.27986621563537,4.1298662156353885,1.0,0.002,0.26271948741553336,0.00456224070357221,0.0004069092344188659,0.0015930907655836168,0.20345461720943295,0.20345461720943295,0.0,2.482822974991805e-15,0.9999998816934274,0.9999998816934274,0.0,0.09178374812601973,1.0858621950365423e-08,0.0,0.0,0.0,1601652.1460695216,267.95244188632324,0.0,1.0,1279917.8046133684,2616.7981428013086,,,,,,,,,,,,,,,,,,,2.0,14750.28367251666,1450.0,0.375,6.1796691888313084,3.5
4228.0,-29.999998879893994,4.802444207308725,34.8983528168197,28.371846698597096,6.438314955343448,-26.35616749637025,-39.86624440932644,2.7944835718196277,-5.197558150193288,-5.197558150223081,39.796704938997884,37569.032937302145,20600.00485651552,20600.00485651552,58169.03779381767,80000.17112303381,79990.09039319212,20600.00485651552,100590.09524970764,100590.09524970764,100590.09524970764,126529.42296523342,123829.91221489936,2699.5107503340614,0.0,93290.64972632138,50859.5115405894,47145.70909525776,25939.327715525786,73085.03681078354,19779.33354348339,1450.0,0.0,0.8866491785584385,2.863766942536474,0.0014957518510113484,1.0,1.0,-5.197616339242927,351933.2759193155,1545786.3932616224,4.392271203181169,1545786.3932616224,4.392271203181169,0.7625229828776411,0.09178375891337631,3.6287876017538583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876017538583,1.2786945415601145,1.2789930405511618,2.837884642352843,6013.13702032329,14750.283698144152,6484.532563850626,0.0004160348966858268,25708.489987463672,2621.536405139744,19382.701778268693,1976.4855254616707,0.753941666263571,0.753941666263571,32739.771160856082,32395.05729023726,1.0133188206534154,0.8,4333.525397701414,4287.898129693729,1.0133188206534154,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273826517556,4.802444207308725,-1.053989298452616,5.856433505761341,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982328928842,0.0002334323926524167,198.92221134800846,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493756123451,0.09178375891338764,0.09178375891338764,0.09178375891338764,0.09178374805069885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.42937675293,589.7528647209405,0.0,0.09178375891338764,0.09178375891337631,0.09178375891337631,0.375,0.375,0.5,6.00923472482732,-4.8788931678700465e-05,-4.8788931678700465e-05,2.97859514830634e-11,2.97859514830634e-11,-5.818901985321645e-05,2.97859514830634e-11,25939.327715525786,19779.33354348339,0.7625229828776411,0.796870673031856,3.8782877136532674,0.7959089894750515,0.5140454814925798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952599163589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691586570156,261.3691586570156,-11.780841342984388,244.97191686601465,277.7664004480165,119599.22185707038,119599.24290962321,-0.021052552834424317,0.0,nan,277.7664004480165,4.61640044801652,271.20750373161604,-1.942496268383934,264.6486070152158,-8.501392984784161,258.0897102988154,-15.060289701184558,251.53081358241502,-21.619186417584956,244.97191686601465,-28.178083133985325,1.0,1.0,25762.5980482374,25762.5980482374,277.2798661464574,4.1298661464574025,277.2798661464574,277.2798661464574,79990.0886850608,79990.09039319212,-0.001708131327177398,0.0,8575.796259387458,8575.796259387458,0.9047747437112803,3646.9315397626274,277.2798661464574,4.1298661464574025,1.0,0.002,0.26271949833284103,0.0045622406490778535,0.0004069092512972199,0.0015930907487007558,0.20345462564860994,0.20345462564860994,0.0,-2.024422296464934e-15,0.9999998810539921,0.9999998810539921,0.0,0.09178374799606459,1.0917311715744059e-08,0.0,0.0,0.0,1601652.1460273995,267.9524418498067,0.0,1.0,1279917.8047389477,2616.7981422879197,,,,,,,,,,,,,,,,,,,2.0,14750.283698144152,1450.0,0.375,6.1796691888313084,3.5
4229.0,-29.999998874237846,4.802444167003795,34.898352791668735,28.3718466636725,6.43831488794544,-26.356167498019527,-39.86624440932644,2.7944835117270923,-5.197558180847807,-5.19755818085639,39.796704908438706,37569.03286009053,20600.00483659198,20600.00483659198,58169.037696682506,80000.17114115966,79990.09015318644,20600.00483659198,100590.09498977842,100590.09498977842,100590.09498977842,126529.42268340138,123829.91208120609,2699.5106021952893,0.0,93290.6496828695,50859.51140180025,47145.70920118805,25939.327693622974,73085.03689481103,19779.333524433343,1450.0,0.0,0.8866491785130011,2.8637669392979768,0.0014957518510113484,1.0,1.0,-5.1976165626033435,351933.2754981163,1545786.3919490678,4.3922712047083525,1545786.3919490678,4.3922712047083525,0.7625229827870972,0.09178375884206637,3.6287875922161774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875922161774,1.2786945418385762,1.2789930408296886,2.8378846342759156,6013.13700320925,14750.283725024205,6484.5325840578025,0.00041603490216296843,25708.49004306006,2621.5364108089984,19382.701838669298,1976.4855316208184,0.7539416669825619,0.7539416669825619,32739.771092015126,32395.05729023726,1.013318817990071,0.8,4333.525388589436,4287.898129693729,1.013318817990071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273820088566,4.802444167003795,-1.0539893330934271,5.856433500097222,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823283401599,0.0002334323927898366,198.92221134338118,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493741495452,0.0917837588420495,0.0917837588420495,0.0917837588420495,0.09178374794220143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4308169857,589.7528642445014,0.0,0.0917837588420495,0.09178375884206637,0.09178375884206637,0.375,0.375,0.5,6.009234397831598,-5.069671499313699e-05,-5.069671499313699e-05,8.58335624798201e-12,8.58335624798201e-12,-5.838174695327325e-05,8.58335624798201e-12,25939.327693622974,19779.333524433343,0.7625229827870972,0.7968706696036678,3.8782877168587366,0.7959089872309069,0.5140454798451076,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495259884899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915853880436,261.36915853880436,-11.780841461195621,244.97191685653405,277.76640022107466,119599.22278749265,119599.24087094441,-0.01808345176042138,0.0,nan,277.76640022107466,4.616400221074684,271.2075035481664,-1.9424964518335628,264.64860687525845,-8.501393124741526,258.08971020235026,-15.060289797649716,251.53081352944216,-21.61918647055782,244.97191685653405,-28.178083143465926,1.0,1.0,25762.5980482374,25762.5980482374,277.27986608783766,4.129866087837684,277.27986608783766,277.27986608783766,79990.08860503804,79990.09015318644,-0.0015481484006159008,0.0,8575.796259387458,8575.796259387458,0.904774744299826,3646.931530177258,277.27986608783766,4.129866087837684,1.0,0.002,0.2627195092863601,0.004562240595414811,0.0004069092682365978,0.001593090731763686,0.2034546341182989,0.2034546341182989,0.0,2.8362728832220796e-16,0.9999998806595111,0.9999998806595111,0.0,0.0917837478885477,1.095351865654756e-08,0.0,0.0,0.0,1601652.14599204,267.95244181915217,0.0,1.0,1279917.80484437,2616.7981418569398,,,,,,,,,,,,,,,,,,,2.0,14750.283725024205,1450.0,0.375,6.1796691888313084,3.5
4230.0,-29.999998868430406,4.802444126938748,34.898352767261656,28.3718466636725,6.4383148322016766,-26.356167498367242,-39.86624440932644,2.7944834621385426,-5.1975582069616735,-5.197558206947638,39.79670487958584,37569.032829832875,20600.00480780595,20600.00480780595,58169.03763763883,80000.1711007032,79990.0899431421,20600.00480780595,100590.09475094805,100590.09475094805,100590.09475094805,126529.42242488729,123829.91197108576,2699.510453801536,0.0,93290.64960169778,50859.511330827445,47145.70918985592,25939.327673939246,73085.03686379516,19779.3335072189,1450.0,0.0,0.8866491784844249,2.863766936539173,0.0014957518510113484,1.0,1.0,-5.197616691815995,351933.275139306,1545786.3907110943,4.392271205668815,1545786.3907110943,4.392271205668815,0.7625229827020854,0.09178375877084818,3.6287875872292417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875872292417,1.2786945420683637,1.2789930410595298,2.837884629865913,6013.136993864984,14750.283752626186,6484.532600732831,0.0004160349058713637,25708.490056021656,2621.536412130713,19382.701888512074,1976.4855367033672,0.75394166854121,0.75394166854121,32739.771056020487,32395.05729023726,1.0133188165974967,0.8,4333.525383825088,4287.898129693729,1.0133188165974967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273810799801,4.802444126938748,-1.0539893649748135,5.856433491913561,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823277357267,0.00023343239293093337,198.92221133863004,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493733846957,0.09178375877089852,0.09178375877089852,0.09178375877089852,0.09178374785082362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4322684533,589.7528637644447,0.0,0.09178375877089852,0.09178375877084818,0.09178375877084818,0.375,0.375,0.5,6.009234070234729,-5.2245166557440825e-05,-5.2245166557440825e-05,-1.404032445861958e-11,-1.404032445861958e-11,-5.848486836157463e-05,-1.404032445861958e-11,25939.327673939246,19779.3335072189,0.7625229827020854,0.7968706691534166,3.8782877171323236,0.7959089867607987,0.5140454796492524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952598511344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915843754645,261.36915843754645,-11.780841562453531,244.97191684927353,277.7664000258193,119599.22371782568,119599.23920783619,-0.01549001048904559,0.0,nan,277.7664000258193,4.616400025819303,271.20750339051006,-1.9424966094899219,264.648606755201,-8.501393244798976,258.08971011989183,-15.060289880108144,251.53081348458267,-21.61918651541731,244.97191684927353,-28.17808315072645,1.0,1.0,25762.5980482374,25762.5980482374,277.2798660372537,4.129866037253748,277.2798660372537,277.2798660372537,79990.08868922561,79990.0899431421,-0.0012539164890768006,0.0,8575.796259387458,8575.796259387458,0.9047747446075569,3646.931525165388,277.2798660372537,4.129866037253748,1.0,0.002,0.262719520259252,0.004562240542417109,0.0004069092852098052,0.0015930907147920967,0.2034546426049026,0.2034546426049026,0.0,1.902124291408569e-15,0.9999998804484617,0.9999998804484617,0.0,0.09178374779795863,1.0972889555283049e-08,0.0,0.0,0.0,1601652.145961918,267.9524417930383,0.0,1.0,1279917.8049341768,2616.7981414897986,,,,,,,,,,,,,,,,,,,2.0,14750.283752626186,1450.0,0.375,6.1796691888313084,3.5
4231.0,-29.999998862594634,4.802444087160652,34.8983527435906,28.371846593823307,6.438314782666789,-26.35616749806849,-39.86624440932644,2.7944834181406963,-5.197558230002301,-5.197558230010086,39.796704851994164,37569.03282416597,20600.00477337172,20600.00477337172,58169.037597537696,80000.17102948505,79990.08975231802,20600.00477337172,100590.09452568974,100590.09452568974,100590.09452568974,126529.42218145815,123829.91187615547,2699.5103053026805,0.0,93290.64950080695,50859.511295488075,47145.70911702097,25939.327655768408,73085.03677278938,19779.33349126271,1450.0,0.0,0.8866491784670991,2.8637669341050223,0.0014957518510113484,1.0,1.0,-5.1976167617291935,351933.27482272015,1545786.3895255064,4.3922712062511495,1545786.3895255064,4.3922712062511495,0.7625229826211076,0.09178375870000693,3.6287875846417164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875846417164,1.2786945422722444,1.278993041263458,2.8378846273898604,6013.136988618525,14750.283780569705,6484.53261552788,0.0004160349086447396,25708.490046550323,2621.536411164906,19382.701932735465,1976.485541212898,0.753941670539158,0.753941670539158,32739.771037344282,32395.05729023726,1.0133188158749447,0.8,4333.525381353054,4287.898129693729,1.0133188158749447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273799688457,4.802444087160652,-1.0539893949635033,5.856433482124156,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823271283402,0.00023343239307271955,198.92221133385576,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493729878454,0.09178375869995078,0.09178375869995078,0.09178375869995078,0.09178374777101556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43372741394,589.7528632819804,0.0,0.09178375869995078,0.09178375870000693,0.09178375870000693,0.375,0.375,0.5,6.009233742360194,-5.34943447405567e-05,-5.34943447405567e-05,7.787548383930698e-12,7.787548383930698e-12,-5.853171910530364e-05,7.787548383930698e-12,25939.327655768408,19779.33349126271,0.7625229826211076,0.7968706702642948,3.8782877157760574,0.7959089872031764,0.5140454802118054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952598164663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691583507263,261.3691583507263,-11.780841649273668,244.97191684389077,277.76639985756196,119599.22455512821,119599.2378364925,-0.013281364299211024,0.0,nan,277.76639985756196,4.616399857561987,271.20750325482766,-1.9424967451723205,264.64860665209346,-8.501393347906514,258.0897100493592,-15.060289950640765,251.530813446625,-21.619186553374988,244.97191684389077,-28.17808315610921,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659919398,4.129865991939823,277.2798659919398,277.2798659919398,79990.0885653466,79990.08975231802,-0.001186971421702765,0.0,8575.796259387458,8575.796259387458,0.9047747447672265,3646.9315225649248,277.2798659919398,4.129865991939823,1.0,0.002,0.2627195312409448,0.004562240489873966,0.00040690930219923244,0.001593090697798633,0.20345465109961622,0.20345465109961622,0.0,-2.134577237189461e-15,0.9999998803525113,0.9999998803525113,0.0,0.0917837477183107,1.098169623139034e-08,0.0,0.0,0.0,1601652.1459353406,267.9524417699977,0.0,1.0,1279917.8050134138,2616.7981411658598,,,,,,,,,,,,,,,,,,,2.0,14750.283780569705,1450.0,0.375,6.1796691888313084,3.5
4232.0,-29.999998856735324,4.802444047685337,34.89835272063127,28.371846523974114,6.4383147331583475,-26.35616749774595,-39.86624440932644,2.794483374168992,-5.197558251815337,-5.197558251847738,39.796704825173975,37569.0328194582,20600.00473703813,20600.00473703813,58169.03755649633,80000.17095669066,79990.08956891141,20600.00473703813,100590.09430594955,100590.09430594955,100590.09430594955,126529.42194427045,123829.91178751459,2699.5101567558627,0.0,93290.6493986547,50859.51126142224,47145.7090413694,25939.327638320898,73085.0366796903,19779.333475919346,1450.0,0.0,0.8866491784531361,2.8637669318006056,0.0014957518510113484,1.0,1.0,-5.197616808132466,351933.27452300745,1545786.388374252,4.392271206720458,1545786.388374252,4.392271206720458,0.762522982542492,0.09178375862956649,3.6287875821398012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875821398012,1.2786945424760046,1.2789930414672657,2.8378846249810263,6013.136983514495,14750.283808654698,6484.5326303141555,0.0004160349113928145,25708.49003612486,2621.5364101018044,19382.701976932633,1976.4855457197548,0.7539416725640672,0.7539416725640672,32739.77101928599,32395.05729023726,1.0133188151762986,0.8,4333.52537896281,4287.898129693729,1.0133188151762986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273787964221,4.802444047685337,-1.0539894241094405,5.8564334717947775,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823265185122,0.0002334323932150757,198.92221132906224,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493726041251,0.0917837586295629,0.0917837586295629,0.0917837586295629,0.09178374769571356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4351908362,589.7528627980852,0.0,0.0917837586295629,0.09178375862956649,0.09178375862956649,0.375,0.375,0.5,6.009233414341134,-5.4499030397892056e-05,-5.4499030397892056e-05,3.240074875066057e-11,3.240074875066057e-11,-5.855628472772878e-05,3.240074875066057e-11,25939.327638320898,19779.333475919346,0.762522982542492,0.7968706714431242,3.8782877141776537,0.7959089876554856,0.5140454808022052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952597816293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915827572363,261.36915827572363,-11.780841724276343,244.9719168400487,277.7663997113986,119599.22519482355,119599.23666841825,-0.011473594695660033,0.0,nan,277.7663997113986,4.616399711398628,271.2075031371286,-1.9424968628713941,264.6486065628586,-8.50139343714136,258.08970998858865,-15.060290011411325,251.5308134143187,-21.61918658568129,244.9719168400487,-28.178083159951285,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659487156,4.129865948715633,277.2798659487156,277.2798659487156,79990.08843599231,79990.08956891141,-0.0011329191038385034,0.0,8575.796259387458,8575.796259387458,0.9047747449216132,3646.9315200505002,277.2798659487156,4.129865948715633,1.0,0.002,0.26271954222725896,0.004562240437527002,0.00040690931919685114,0.0015930906808015034,0.20345465959842557,0.20345465959842557,0.0,-1.6453852169640015e-15,0.9999998803021737,0.9999998803021737,0.0,0.09178374764325009,1.0986316399197956e-08,0.0,0.0,0.0,1601652.1459101792,267.95244174818464,0.0,1.0,1279917.8050884306,2616.798140859191,,,,,,,,,,,,,,,,,,,2.0,14750.283808654698,1450.0,0.375,6.1796691888313084,3.5
4233.0,-29.999998851166676,4.802444008571512,34.89835269838758,28.37184645412492,6.438314700988736,-26.356167495951134,-39.86624440932644,2.79448334577319,-5.197558269887736,-5.197558269903885,39.79670479989008,37569.032877590704,20600.004693659317,20600.004693659317,58169.037571250024,80000.17080647171,79990.08941109883,20600.004693659317,100590.09410475814,100590.09410475814,100590.09410475814,126529.42172749297,123829.91171914182,2699.510008351145,0.0,93290.64924839826,50859.51131951736,47145.70880986766,25939.327622734818,73085.03643260247,19779.333462123213,1450.0,0.0,0.8866491784527065,2.8637669298913466,0.0014957518510113484,1.0,1.0,-5.1976167749314754,351933.2742746893,1545786.3872886524,4.392271206734895,1545786.3872886524,4.392271206734895,0.7625229824688051,0.09178375855956053,3.628787585887821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787585887821,1.2786945426075873,1.2789930415988793,2.8378846276201264,6013.136989106431,14750.283836873727,6484.532639862743,0.0004160349116582603,25708.48996816487,2621.5364031718145,19382.702005474,1976.4855486301642,0.7539416756672923,0.7539416756672923,32739.771046338396,32395.05729023726,1.0133188162229123,0.8,4333.52538254354,4287.898129693729,1.0133188162229123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273773966608,4.802444008571512,-1.0539894508909802,5.856433459462492,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823259389461,0.00023343239335036757,198.92221132450646,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493731789612,0.09178375855957055,0.09178375855957055,0.09178375855957055,0.09178374763447734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4366604365,589.7528623122288,0.0,0.09178375855957055,0.09178375855956053,0.09178375855956053,0.375,0.375,0.5,6.009233086590883,-5.529387749447778e-05,-5.529387749447778e-05,1.6143530956469476e-11,1.6143530956469476e-11,-5.850502759585652e-05,1.6143530956469476e-11,25939.327622734818,19779.333462123213,0.7625229824688051,0.7968706765890738,3.8782877090445034,0.7959089905481859,0.5140454833355128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952597466522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691582119395,261.3691582119395,-11.780841788060457,244.97191683757458,277.7663995863045,119599.22605257215,119599.23580999546,-0.009757423292232826,0.0,nan,277.7663995863045,4.61639958630451,271.2075030365585,-1.9424969634414992,264.6486064868125,-8.501393513187452,258.0897099370666,-15.060290062933404,251.53081338732056,-21.619186612679414,244.97191683757458,-28.178083162425395,1.0,1.0,25762.5980482374,25762.5980482374,277.2798659122574,4.129865912257401,277.2798659122574,277.2798659122574,79990.08838798484,79990.08941109883,-0.0010231139895040542,0.0,8575.796259387458,8575.796259387458,0.9047747446903326,3646.93152381726,277.2798659122574,4.129865912257401,1.0,0.002,0.26271955320394275,0.004562240385850044,0.000406909336182705,0.0015930906638185077,0.2034546680913525,0.2034546680913525,0.0,1.2125717097077882e-15,0.9999998804071328,0.9999998804071328,0.0,0.09178374758287769,1.0976682845308513e-08,0.0,0.0,0.0,1601652.1458893332,267.95244173011224,0.0,1.0,1279917.8051505806,2616.7981406051076,,,,,,,,,,,,,,,,,,,2.0,14750.283836873727,1450.0,0.375,6.1796691888313084,3.5
4234.0,-29.999998845623058,4.802443969797394,34.89835267681196,28.371846384275727,6.438314654833684,-26.356167495577374,-39.86624440932644,2.7944833047880024,-5.197558288913569,-5.19755828888924,39.79670477466559,37569.03288259694,20600.004652894462,20600.004652894462,58169.0375354914,80000.1707215591,79990.08924446681,20600.004652894462,100590.09389736128,100590.09389736128,100590.09389736128,126529.42150420992,123829.91164418527,2699.509860024658,0.0,93290.64913931956,50859.51130035741,47145.708709957944,25939.32760684865,73085.0363168066,19779.33344809851,1450.0,0.0,0.886649178447122,2.8637669278813807,0.0014957518510113484,1.0,1.0,-5.197616771019398,351933.2740132721,1545786.3862064956,4.392271206922597,1545786.3862064956,4.392271206922597,0.7625229823951281,0.0917837584901718,3.6287875844381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875844381,1.2786945427975078,1.278993041788844,2.8378846260648736,6013.136985811037,14750.28386470964,6484.5326536447365,0.0004160349139714423,25708.489948376282,2621.5364011539396,19382.7020466693,1976.4855528309158,0.7539416778500243,0.7539416778500243,32739.771035874623,32395.05729023726,1.013318815818086,0.8,4333.525381158526,4287.898129693729,1.013318815818086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727376081248,4.802443969797394,-1.053989478075943,5.856433447873337,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823253619674,0.0002334323934850555,198.9222113199712,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493729566167,0.09178375849022381,0.09178375849022381,0.09178375849022381,0.09178374756947981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.438129676,589.7528618264975,0.0,0.09178375849022381,0.0917837584901718,0.0917837584901718,0.375,0.375,0.5,6.009232758974215,-5.592485956640303e-05,-5.592485956640303e-05,-2.432898327242583e-11,-2.432898327242583e-11,-5.848213015724468e-05,-2.432898327242583e-11,25939.32760684865,19779.33344809851,0.7625229823951281,0.7968706783839639,3.8782877065746506,0.7959089913199493,0.514045484218465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952597134096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915815606056,261.36915815606056,-11.780841843939413,244.97191683608827,277.7663994760329,119599.22643975327,119599.23498787869,-0.008548125407795065,0.0,nan,277.7663994760329,4.616399476032939,271.20750294804395,-1.9424970519560247,264.64860642005505,-8.501393579944931,258.08970989206614,-15.060290107933838,251.53081336407718,-21.6191866359228,244.97191683608827,-28.178083163911708,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658738415,4.129865873841538,277.2798658738415,277.2798658738415,79990.08826021824,79990.08924446681,-0.0009842485742410645,0.0,8575.796259387458,8575.796259387458,0.9047747447797911,3646.9315223602907,277.2798658738415,4.129865873841538,1.0,0.002,0.2627195641763188,0.004562240334028141,0.00040690935316108366,0.0015930906468409262,0.20345467658054184,0.20345467658054184,0.0,2.009677146919131e-15,0.9999998804540887,0.9999998804540887,0.0,0.09178374751779875,1.0972373049527714e-08,0.0,0.0,0.0,1601652.1458673864,267.9524417110864,0.0,1.0,1279917.805216011,2616.7981403376207,,,,,,,,,,,,,,,,,,,2.0,14750.28386470964,1450.0,0.375,6.1796691888313084,3.5
4235.0,-29.99999884019693,4.8024439313671525,34.898352655877645,28.371846314426534,6.43831461379664,-26.356167494797567,-39.86624440932644,2.794483268397275,-5.197558307261147,-5.197558307287791,39.796704750005794,37569.03290609486,20600.00461162918,20600.00461162918,58169.037517724035,80000.1706136909,79990.08908110137,20600.00461162918,100590.09369273054,100590.09369273054,100590.09369273054,126529.42128412073,123829.91157232216,2699.5097117985642,0.0,93290.64901596661,50859.511308370544,47145.708563995635,25939.32759139018,73085.03615538581,19779.333434443437,1450.0,0.0,0.8866491784430721,2.863766925943038,0.0014957518510113484,1.0,1.0,-5.1976167573056955,351933.27376117173,1545786.3851471068,4.392271207058715,1545786.3851471068,4.392271207058715,0.7625229823231278,0.091783758421398,3.628787584837335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787584837335,1.278694542966138,1.2789930419575135,2.837884626002843,6013.136985679602,14750.283892595233,6484.532665881754,0.0004160349155507977,25708.489911554985,2621.5363973992125,19382.702083246564,1976.4855565607588,0.7539416803526363,0.7539416803526363,32739.77103875621,32395.05729023726,1.01331881592957,0.8,4333.525381539942,4287.898129693729,1.01331881592957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273747496869,4.8024439313671525,-1.0539895047747612,5.856433436141914,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823247972215,0.0002334323936168878,198.92221131553208,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493730178476,0.09178375842134746,0.09178375842134746,0.09178375842134746,0.09178374750693667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.43960080674,589.7528613401665,0.0,0.09178375842134746,0.091783758421398,0.091783758421398,0.375,0.375,0.5,6.009232431534743,-5.6423388400617114e-05,-5.6423388400617114e-05,2.665956344571896e-11,2.665956344571896e-11,-5.845001788884474e-05,2.665956344571896e-11,25939.32759139018,19779.333434443437,0.7625229823231278,0.7968706813494724,3.878287703136585,0.7959089928347449,0.5140454856753369,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952596803168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691581071041,261.3691581071041,-11.780841892895864,244.97191683543633,277.76639937877184,119599.22682989272,119599.23431904927,-0.0074891565652752965,0.0,nan,277.76639937877184,4.61639937877186,271.2075028701047,-1.942497129895287,264.6486063614376,-8.501393638562377,258.0897098527705,-15.060290147229466,251.53081334410342,-21.619186655896556,244.97191683543633,-28.178083164563645,1.0,1.0,25762.5980482374,25762.5980482374,277.27986583639336,4.129865836393378,277.27986583639336,277.27986583639336,79990.0881599284,79990.08908110137,-0.0009211729629896581,0.0,8575.796259387458,8575.796259387458,0.9047747447551554,3646.9315227615216,277.27986583639336,4.129865836393378,1.0,0.002,0.2627195751426645,0.004562240282330019,0.00040690937013069346,0.0015930906298667177,0.20345468506534672,0.20345468506534672,0.0,-2.5890747878953846e-15,0.9999998805197197,0.9999998805197197,0.0,0.09178374745504882,1.0966349186493948e-08,0.0,0.0,0.0,1601652.145846223,267.95244169273883,0.0,1.0,1279917.8052791082,2616.7981400796675,,,,,,,,,,,,,,,,,,,2.0,14750.283892595233,1450.0,0.375,6.1796691888313084,3.5
4236.0,-29.99999883495092,4.802443893291678,34.89835263556376,28.37184624457734,6.438314576531531,-26.356167493802676,-39.86624440932644,2.794483235383325,-5.197558324690874,-5.197558324697239,39.79670472602649,37569.03294211821,20600.004569057164,20600.004569057164,58169.037511175375,80000.17049035204,79990.08892402537,20600.004569057164,100590.09349308253,100590.09349308253,100590.09349308253,126529.42106959833,123829.91150588286,2699.509563715481,0.0,93290.64888328942,50859.51133505581,47145.708386926235,25939.327576515803,73085.03596344203,19779.33342128738,1450.0,0.0,0.8866491784411197,2.8637669241016503,0.0014957518510113484,1.0,1.0,-5.197616723668432,351933.273521681,1545786.3841182932,4.392271207124336,1545786.3841182932,4.392271207124336,0.7625229822531954,0.09178375835307476,3.6287875865212333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875865212333,1.278694543119121,1.2789930421105322,2.837884626980207,6013.136987750519,14750.283920377797,6484.532676983289,0.00041603491661171326,25708.48986306285,2621.536392454391,19382.702116429795,1976.4855599445066,0.753941683065494,0.753941683065494,32739.77105091023,32395.05729023726,1.0133188163997893,0.8,4333.525383148681,4287.898129693729,1.0133188163997893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273733759599,4.802443893291678,-1.0539895307473168,5.856433424038995,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823242512229,0.00023343239374434382,198.92221131124032,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493732761081,0.09178375835311467,0.09178375835311467,0.09178375835311467,0.0917837474477181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.44107388466,589.7528608532309,0.0,0.09178375835311467,0.09178375835307476,0.09178375835307476,0.375,0.375,0.5,6.0092321043764185,-5.681238252464027e-05,-5.681238252464027e-05,6.366462912410498e-12,6.366462912410498e-12,-5.83989711913091e-05,6.366462912410498e-12,25939.327576515803,19779.33342128738,0.7625229822531954,0.7968706851064372,3.878287698964397,0.7959089948354433,0.5140454875182748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952596479254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915806413793,261.36915806413793,-11.780841935862043,244.97191683547032,277.7663992928056,119599.22720404864,119599.23377682736,-0.0065727787502603725,0.0,nan,277.7663992928056,4.6163992928056246,271.2075028013385,-1.9424971986614992,264.64860630987147,-8.50139369012851,258.0897098184044,-15.060290181595576,251.53081332693736,-21.619186673062615,244.97191683547032,-28.178083164529653,1.0,1.0,25762.5980482374,25762.5980482374,277.2798658006677,4.129865800667744,277.2798658006677,277.2798658006677,79990.08807526469,79990.08892402537,-0.0008487606828566641,0.0,8575.796259387458,8575.796259387458,0.9047747446512463,3646.9315244538393,277.2798658006677,4.129865800667744,1.0,0.002,0.2627195860994198,0.004562240230850625,0.00040690938708622267,0.0015930906129149572,0.20345469354311133,0.20345469354311133,0.0,1.1796119636642288e-15,0.9999998806242565,0.9999998806242565,0.0,0.09178374739632036,1.0956754395770524e-08,0.0,0.0,0.0,1601652.1458261185,267.9524416753091,0.0,1.0,1279917.8053390512,2616.7981398346137,,,,,,,,,,,,,,,,,,,2.0,14750.283920377797,1450.0,0.375,6.1796691888313084,3.5
4237.0,-29.99999882994037,4.80244385558501,34.89835261585113,28.37184613980355,6.438314542851582,-26.35616749266117,-39.86624440932644,2.794483205572348,-5.197558340921944,-5.19755834092008,39.79670470273529,37569.03298921066,20600.004524800483,20600.004524800483,58169.03751401114,80000.17035344927,79990.08877391543,20600.004524800483,100590.09329871592,100590.09329871592,100590.09329871592,126529.42086100088,123829.91144517419,2699.509415826681,0.0,93290.64874269023,50859.51137845162,47145.708182487346,25939.32756228496,73085.0357447723,19779.33340867708,1450.0,0.0,0.8866491784429932,2.863766922386948,0.0014957518510113484,1.0,1.0,-5.197616669380636,351933.273298666,1545786.3831165899,4.392271207061367,1545786.3831165899,4.392271207061367,0.762522982185385,0.09178375828530852,3.628787589364989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787589364989,1.2786945432572616,1.2789930422487052,2.8378846288975756,6013.136991813193,14750.283947952259,6484.532687007753,0.0004160349171973798,25708.48980417049,2621.5363864490414,19382.70214639359,1976.4855629999633,0.7539416859581258,0.7539416859581258,32739.771071435855,32395.05729023726,1.0133188171938923,0.8,4333.525385865508,4287.898129693729,1.0133188171938923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273719478714,4.80244385558501,-1.0539895558721275,5.856433411457138,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823237297326,0.0002334323938660787,198.92221130714117,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493737122566,0.0917837582852558,0.0917837582852558,0.0917837582852558,0.09178374739295582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.44254841993,589.752860365847,0.0,0.0917837582852558,0.09178375828530852,0.09178375828530852,0.375,0.375,0.5,6.009231777608123,-5.710988813234508e-05,-5.710988813234508e-05,-1.8758328224066645e-12,-1.8758328224066645e-12,-5.8328460568191076e-05,-1.8758328224066645e-12,25939.32756228496,19779.33340867708,0.762522982185385,0.796870689560794,3.878287694108136,0.7959089972555964,0.5140454897006455,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495259616609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691580263775,261.3691580263775,-11.7808419736225,244.97191683605737,277.7663992166976,119599.22756895769,119599.23334538714,-0.005776429450243884,0.0,nan,277.7663992166976,4.61639921669763,271.20750274056957,-1.9424972594304108,264.6486062644415,-8.501393735558452,258.0897097883135,-15.060290211686493,251.53081331218544,-21.619186687814533,244.97191683605737,-28.178083163942603,1.0,1.0,25762.5980482374,25762.5980482374,277.279865766941,4.129865766941009,277.279865766941,277.279865766941,79990.08788800552,79990.08877391543,-0.0008859099034452811,0.0,8575.796259387458,8575.796259387458,0.9047747444757654,3646.9315273118136,277.279865766941,4.129865766941009,1.0,0.002,0.2627195970429265,0.004562240179618911,0.00040690940402224145,0.001593090595979209,0.20345470201112073,0.20345470201112073,0.0,1.4502288259166107e-15,0.9999998807686131,0.9999998807686131,0.0,0.09178374734180372,1.0943504792934334e-08,0.0,0.0,0.0,1601652.1458073955,267.95244165907803,0.0,1.0,1279917.8053948686,2616.798139606424,,,,,,,,,,,,,,,,,,,2.0,14750.283947952259,1450.0,0.375,6.1796691888313084,3.5
4238.0,-29.99999882505726,4.802443818233814,34.8983525967047,28.37184606995436,6.438314503820453,-26.356167492169526,-39.86624440932644,2.7944831709326334,-5.197558357573371,-5.1975583575641675,39.79670467963574,37569.03301469839,20600.004482143842,20600.004482143842,58169.03749684223,80000.17024314821,79990.08861941769,20600.004482143842,100590.09310156154,100590.09310156154,100590.09310156154,126529.4206495676,123829.91138147141,2699.5092680962002,0.0,93290.6486191831,50859.51139073299,47145.70803161124,25939.327548006066,73085.03557961731,19779.3333960422,1450.0,0.0,0.8866491784418077,2.863766920627806,0.0014957518510113484,1.0,1.0,-5.197616629328877,351933.2730698718,1545786.3821256869,4.3922712071012135,1545786.3821256869,4.3922712071012135,0.7625229821180395,0.09178375821801853,3.6287875901325037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875901325037,1.278694543417778,1.278993042409259,2.837884629141565,6013.136992330177,14750.283975224516,6484.532698655983,0.00041603491859171574,25708.48976469759,2621.5363824239257,19382.702181210927,1976.4855665503437,0.7539416884700433,0.7539416884700433,32739.771076975616,32395.05729023726,1.0133188174082166,0.8,4333.525386598766,4287.898129693729,1.0133188174082166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472737057141345,4.802443818233814,-1.0539895810963467,5.856433399330161,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823232215059,0.00023343239398471735,198.92221130314627,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493738299708,0.09178375821805117,0.09178375821805117,0.09178375821805117,0.09178374733645259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4440223325,589.7528598786806,0.0,0.09178375821805117,0.09178375821801853,0.09178375821801853,0.375,0.375,0.5,6.0092314511603835,-5.733640443850163e-05,-5.733640443850163e-05,-9.208633855450898e-12,-9.208633855450898e-12,-5.827176471484563e-05,-9.208633855450898e-12,25939.327548006066,19779.3333960422,0.7625229821180395,0.7968706926515626,3.8782876903462786,0.7959089988192467,0.5140454912110082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952595866983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579923783,261.3691579923783,-11.780842007621686,244.97191683702633,277.76639914773017,119599.22773780007,119599.23293886284,-0.005201062756499064,0.0,nan,277.76639914773017,4.616399147730192,271.20750268558936,-1.9424973144106161,264.6486062234486,-8.501393776551367,258.08970976130786,-15.060290238692119,251.5308132991671,-21.61918670083287,244.97191683702633,-28.17808316297365,1.0,1.0,25762.5980482374,25762.5980482374,277.27986573228134,4.12986573228136,277.27986573228134,277.27986573228134,79990.0877846236,79990.08861941769,-0.0008347940893145278,0.0,8575.796259387458,8575.796259387458,0.9047747444284041,3646.931528083166,277.27986573228134,4.12986573228136,1.0,0.002,0.26271960797577665,0.004562240128358619,0.000406909420941401,0.001593090579058203,0.2034547104707005,0.2034547104707005,0.0,-3.959506333917062e-16,0.999999880884688,0.999999880884688,0.0,0.09178374728516754,1.0932850991835231e-08,0.0,0.0,0.0,1601652.1457881886,267.9524416424266,0.0,1.0,1279917.8054521326,2616.7981393723176,,,,,,,,,,,,,,,,,,,2.0,14750.283975224516,1450.0,0.375,6.1796691888313084,3.5
4239.0,-29.99999882038094,4.802443781244861,34.89835257810504,28.37184596518057,6.438314469543818,-26.35616749138848,-39.86624440932644,2.7944831405513244,-5.197558373447407,-5.19755837345158,39.796704657108606,37569.03305605685,20600.004438674663,20600.004438674663,58169.037494731514,80000.1701133265,79990.08846962803,20600.004438674663,100590.09290830269,100590.09290830269,100590.09290830269,126529.4204425013,123829.91132194057,2699.5091205607323,0.0,93290.64848390178,50859.51142663212,47145.70784141073,25939.327534198612,73085.03537560934,19779.33338381158,1450.0,0.0,0.8866491784425863,2.8637669189508026,0.0014957518510113484,1.0,1.0,-5.197616575048585,351933.2728517604,1545786.3811584725,4.392271207075044,1545786.3811584725,4.392271207075044,0.7625229820524203,0.09178375815133141,3.628787592521106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787592521106,1.2786945435585613,1.278993042550075,2.8378846306971166,6013.136995626204,14750.284002368655,6484.532708872224,0.00041603491933196133,25708.489710495276,2621.5363768968277,19382.702211747957,1976.4855696642542,0.7539416912474298,0.7539416912474298,32739.771094216037,32395.05729023726,1.0133188180752204,0.8,4333.525388880755,4287.898129693729,1.0133188180752204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273691687366,4.802443781244861,-1.0539896057273248,5.856433386972186,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823227347985,0.00023343239409833266,198.92221129932054,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493741963122,0.09178375815132567,0.09178375815132567,0.09178375815132567,0.0917837472827852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4454971399,589.7528593912468,0.0,0.09178375815132567,0.09178375815133141,0.09178375815133141,0.375,0.375,0.5,6.009231125102325,-5.7503841560446745e-05,-5.7503841560446745e-05,4.149569576838985e-12,4.149569576838985e-12,-5.820159702807359e-05,4.149569576838985e-12,25939.327534198612,19779.33338381158,0.7625229820524203,0.7968706967436354,3.87828768573006,0.7959090010120493,0.5140454932117986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952595575485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691579618698,261.3691579618698,-11.780842038130174,244.97191683831522,277.7663990854242,119599.2279556713,119599.23262273507,-0.0046670637554402095,0.0,nan,277.7663990854242,4.616399085424234,271.2075026360024,-1.9424973639975747,264.64860618658065,-8.501393813419327,258.08970973715884,-15.060290262841136,251.53081328773703,-21.619186712262945,244.97191683831522,-28.178083161684754,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656989274,4.129865698927404,277.2798656989274,277.2798656989274,79990.08758858456,79990.08846962803,-0.0008810434665065259,0.0,8575.796259387458,8575.796259387458,0.9047747442810096,3646.9315304837114,277.2798656989274,4.129865698927404,1.0,0.002,0.26271961889544565,0.004562240077290115,0.0004069094378408,0.001593090562158473,0.2034547189204,0.2034547189204,0.0,-7.272828173032764e-16,0.999999881028298,0.999999881028298,0.0,0.09178374723166148,1.0919669927401579e-08,0.0,0.0,0.0,1601652.1457698776,267.95244162655257,0.0,1.0,1279917.8055067253,2616.7981391491426,,,,,,,,,,,,,,,,,,,2.0,14750.284002368655,1450.0,0.375,6.1796691888313084,3.5
