time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4254.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184421895074,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0346105161,20600.00434548088,20600.00434548088,58169.03895599698,80000.16712977001,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64601721897,50859.513497965265,47145.70279917078,25939.327508831884,73085.03030800266,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787739810746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787739810746,1.2786945437775785,1.2789930427691436,2.837884745398548,6013.137238664774,14750.284314481605,6484.532724765675,0.0004160348800860671,25708.48798725395,2621.536201175116,19382.702259254544,1976.4855745085779,0.7539417436320768,0.7539417436320768,32739.772157321324,32395.05729023726,1.013318859205036,0.8,4333.52552959627,4287.898129693729,1.013318859205036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493967862145,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.79677087557684e-05,-5.79677087557684e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708149404633,3.878287570909396,0.7959090761932349,0.5140455501241321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23309850645,119599.236782457,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08446592442,79990.08819656794,-0.0037306435260688886,0.0,8575.796259387458,8575.796259387458,0.9047747351921447,3646.9316785098,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284314481605,1450.0,0.375,6.1796691888313084,3.5
4255.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184411417695,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.034717335286,20600.00434548088,20600.00434548088,58169.03906281617,80000.16692984222,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6458550797,50859.51364257296,47145.70245834082,25939.327508831884,73085.02996717271,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287877501283954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877501283954,1.2786945437775785,1.2789930427691436,2.837884753467441,6013.13725576179,14750.284333876356,6484.532724765675,0.00041603487718297764,25708.487869476205,2621.5361891651282,19382.702259254544,1976.4855745085779,0.753941747086094,0.753941747086094,32739.77223179192,32395.05729023726,1.0133188620861824,0.8,4333.5255394534015,4287.898129693729,1.0133188620861824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493983686387,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7970957243469456e-05,-5.7970957243469456e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708229669983,3.87828756320188,0.7959090813665084,0.5140455539829429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2334385602,119599.23712251078,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08429135373,79990.08819656794,-0.00390521420922596,0.0,8575.796259387458,8575.796259387458,0.9047747345554691,3646.931688879037,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284333876356,1450.0,0.375,6.1796691888313084,3.5
4256.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371844009403162,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.034824154456,20600.00434548088,20600.00434548088,58169.03916963533,80000.16672991442,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64569294041,50859.51378718064,47145.70211751086,25939.327508831884,73085.02962634274,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787760446044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787760446044,1.2786945437775785,1.2789930427691436,2.8378847615363334,6013.137272858804,14750.284353271107,6484.532724765675,0.0004160348742798883,25708.48775169846,2621.5361771551406,19382.702259254544,1976.4855745085779,0.7539417505401111,0.7539417505401111,32739.77230626251,32395.05729023726,1.0133188649673284,0.8,4333.5255493105315,4287.898129693729,1.0133188649673284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493999510628,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.797355612457977e-05,-5.797355612457977e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708309935332,3.878287555494363,0.7959090865397817,0.5140455578417538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23377861394,119599.23746256453,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08411678282,79990.08819656794,-0.004079785125213675,0.0,8575.796259387458,8575.796259387458,0.9047747339187936,3646.931699248274,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284353271107,1450.0,0.375,6.1796691888313084,3.5
4257.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371843869704776,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.034930973634,20600.00434548088,20600.00434548088,58169.03927645451,80000.16652998663,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64553080114,50859.51393178834,47145.701776680886,25939.327508831884,73085.02928551278,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287877707636937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877707636937,1.2786945437775785,1.2789930427691436,2.8378847696052265,6013.137289955821,14750.284372665858,6484.532724765675,0.00041603487137679876,25708.487633920715,2621.536165145153,19382.702259254544,1976.4855745085779,0.7539417539941284,0.7539417539941284,32739.77238073311,32395.05729023726,1.013318867848475,0.8,4333.525559167663,4287.898129693729,1.013318867848475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549401533487,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.797563562737196e-05,-5.797563562737196e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708390200685,3.878287547786847,0.7959090917130551,0.5140455617005647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23411866774,119599.23780261833,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08382697306,79990.08819656794,-0.004369594884337857,0.0,8575.796259387458,8575.796259387458,0.9047747332821179,3646.9317096175123,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284372665858,1450.0,0.375,6.1796691888313084,3.5
4258.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184373000639,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.035037792804,20600.00434548088,20600.00434548088,58169.03938327369,80000.16633005883,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64536866183,50859.51407639602,47145.7014358509,25939.327508831884,73085.02894468278,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287877810813423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877810813423,1.2786945437775785,1.2789930427691436,2.8378847776741187,6013.137307052835,14750.284392060608,6484.532724765675,0.0004160348684737094,25708.48751614297,2621.5361531351655,19382.702259254544,1976.4855745085779,0.7539417574481456,0.7539417574481456,32739.772455203703,32395.05729023726,1.013318870729621,0.8,4333.525569024794,4287.898129693729,1.013318870729621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549403115911,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7977298808964406e-05,-5.7977298808964406e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708470466042,3.87828754007933,0.795909096886329,0.5140455655593758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2344587215,119599.23814267207,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08353716327,79990.08819656794,-0.00465940467256587,0.0,8575.796259387458,8575.796259387458,0.9047747326454423,3646.931719986749,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284392060608,1450.0,0.375,6.1796691888313084,3.5
4259.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371843660157197,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03514461199,20600.00434548088,20600.00434548088,58169.039490092866,80000.16613013108,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6452065226,50859.514221003716,47145.70109502099,25939.327508831884,73085.02860385287,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287877913989917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877913989917,1.2786945437775785,1.2789930427691436,2.837884785743012,6013.137324149851,14750.284411455359,6484.532724765675,0.00041603486557062003,25708.48739836524,2621.5361411251793,19382.702259254544,1976.4855745085779,0.7539417609021625,0.7539417609021625,32739.772529674297,32395.05729023726,1.0133188736107674,0.8,4333.525578881925,4287.898129693729,1.0133188736107674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494046983353,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.797862922918284e-05,-5.797862922918284e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708550731388,3.8782875323718153,0.795909102059602,0.5140455694181864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23479877526,119599.23848272585,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08347783145,79990.08819656794,-0.004718736498034559,0.0,8575.796259387458,8575.796259387458,0.9047747320087667,3646.9317303559865,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284411455359,1450.0,0.375,6.1796691888313084,3.5
4260.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184352045881,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03525143115,20600.00434548088,20600.00434548088,58169.03959691203,80000.16593020328,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64504438333,50859.514365611394,47145.70075419104,25939.327508831884,73085.02826302292,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.62878780171664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878780171664,1.2786945437775785,1.2789930427691436,2.837884793811904,6013.137341246866,14750.28443085011,6484.532724765675,0.0004160348626675307,25708.487280587502,2621.5361291151926,19382.702259254544,1976.4855745085779,0.7539417643561797,0.7539417643561797,32739.77260414489,32395.05729023726,1.0133188764919137,0.8,4333.525588739056,4287.898129693729,1.0133188764919137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494062807593,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7979694020104944e-05,-5.7979694020104944e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708630996737,3.8782875246642985,0.7959091072328752,0.5140455732769971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.235138829,119599.23882277959,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08318802164,79990.08819656794,-0.005008546300814487,0.0,8575.796259387458,8575.796259387458,0.9047747313720911,3646.9317407252233,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28443085011,1450.0,0.375,6.1796691888313084,3.5
4261.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371843380760424,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03535825033,20600.00434548088,20600.00434548088,58169.03970373121,80000.16573027552,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64488224409,50859.51451021909,47145.70041336111,25939.327508831884,73085.027922193,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787812034289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787812034289,1.2786945437775785,1.2789930427691436,2.8378848018807967,6013.137358343881,14750.28445024486,6484.532724765675,0.00041603485976444136,25708.48716280977,2621.5361171052064,19382.702259254544,1976.4855745085779,0.7539417678101965,0.7539417678101965,32739.77267861548,32395.05729023726,1.0133188793730599,0.8,4333.525598596187,4287.898129693729,1.0133188793730599,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494078631835,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7980545648206316e-05,-5.7980545648206316e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708711262088,3.8782875169567834,0.7959091124061485,0.5140455771358079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23547888278,119599.23916283334,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08289821185,79990.08819656794,-0.0052983560890425,0.0,8575.796259387458,8575.796259387458,0.9047747307354156,3646.9317510944607,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28445024486,1450.0,0.375,6.1796691888313084,3.5
4262.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371843275986635,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0354650695,20600.00434548088,20600.00434548088,58169.039810550385,80000.16553034775,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64472010481,50859.514654826766,47145.70007253117,25939.327508831884,73085.02758136304,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287878223519376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878223519376,1.2786945437775785,1.2789930427691436,2.837884809949689,6013.137375440895,14750.284469639611,6484.532724765675,0.000416034856861352,25708.487045032038,2621.53610509522,19382.702259254544,1976.4855745085779,0.7539417712642136,0.7539417712642136,32739.772753086076,32395.05729023726,1.013318882254206,0.8,4333.525608453318,4287.898129693729,1.013318882254206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494094456076,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798122714395504e-05,-5.798122714395504e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708791527441,3.878287509249268,0.7959091175794221,0.5140455809946187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23581893653,119599.23950288711,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08272364113,79990.08819656794,-0.005472926815855317,0.0,8575.796259387458,8575.796259387458,0.90477473009874,3646.9317614636975,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284469639611,1450.0,0.375,6.1796691888313084,3.5
4263.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371843171212845,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.035571888664,20600.00434548088,20600.00434548088,58169.03991736955,80000.16533042,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64455796557,50859.514799434444,47145.69973170125,25939.327508831884,73085.02724053313,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287878326695857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878326695857,1.2786945437775785,1.2789930427691436,2.8378848180185807,6013.137392537908,14750.284489034362,6484.532724765675,0.0004160348539582626,25708.48692725432,2621.536093085235,19382.702259254544,1976.4855745085779,0.7539417747182303,0.7539417747182303,32739.772827556662,32395.05729023726,1.013318885135352,0.8,4333.5256183104475,4287.898129693729,1.013318885135352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494110280315,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7981772215498495e-05,-5.7981772215498495e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708871792789,3.8782875015417533,0.7959091227526951,0.5140455848534292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23615899024,119599.23984294083,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08254907039,79990.08819656794,-0.005647497557220049,0.0,8575.796259387458,8575.796259387458,0.9047747294620644,3646.9317718329335,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284489034362,1450.0,0.375,6.1796691888313084,3.5
4264.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184303151446,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03567870784,20600.00434548088,20600.00434548088,58169.040024188726,80000.16513049224,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64439582633,50859.51494404214,47145.69939087132,25939.327508831884,73085.0268997032,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787842987235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787842987235,1.2786945437775785,1.2789930427691436,2.837884826087474,6013.137409634925,14750.284508429113,6484.532724765675,0.0004160348510551732,25708.486809476584,2621.5360810752486,19382.702259254544,1976.4855745085779,0.7539417781722474,0.7539417781722474,32739.772902027264,32395.05729023726,1.0133188880164985,0.8,4333.525628167579,4287.898129693729,1.0133188880164985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494126104557,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798220814767774e-05,-5.798220814767774e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968708952058143,3.878287493834238,0.7959091279259686,0.5140455887122403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23649904404,119599.24018299459,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0822592606,79990.08819656794,-0.005937307345448062,0.0,8575.796259387458,8575.796259387458,0.9047747288253889,3646.9317822021712,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284508429113,1450.0,0.375,6.1796691888313084,3.5
4265.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184292674067,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03578552701,20600.00434548088,20600.00434548088,58169.04013100789,80000.16493056448,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64423368707,50859.515088649816,47145.69905004139,25939.327508831884,73085.02655887327,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787853304883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787853304883,1.2786945437775785,1.2789930427691436,2.8378848341563656,6013.137426731939,14750.284527823864,6484.532724765675,0.00041603484815208385,25708.48669169886,2621.5360690652633,19382.702259254544,1976.4855745085779,0.7539417816262642,0.7539417816262642,32739.77297649785,32395.05729023726,1.0133188908976445,0.8,4333.525638024709,4287.898129693729,1.0133188908976445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494141928798,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798255699573929e-05,-5.798255699573929e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709032323497,3.878287486126723,0.7959091330992418,0.514045592571051,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23683909776,119599.24052304836,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08208468965,79990.08819656794,-0.006111878290539607,0.0,8575.796259387458,8575.796259387458,0.9047747281887133,3646.9317925714076,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284527823864,1450.0,0.375,6.1796691888313084,3.5
4266.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184282196688,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03589234617,20600.00434548088,20600.00434548088,58169.04023782705,80000.16473063672,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64407154784,50859.51523325749,47145.6987092115,25939.327508831884,73085.02621804338,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787863622531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787863622531,1.2786945437775785,1.2789930427691436,2.8378848422252574,6013.137443828952,14750.284547218615,6484.532724765675,0.00041603484524899446,25708.48657392115,2621.536057055279,19382.702259254544,1976.4855745085779,0.7539417850802808,0.7539417850802808,32739.773050968437,32395.05729023726,1.0133188937787905,0.8,4333.525647881839,4287.898129693729,1.0133188937787905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494157753037,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798283586955222e-05,-5.798283586955222e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709112588842,3.8782874784192076,0.7959091382725147,0.5140455964298615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23717915149,119599.24086310205,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08191011891,79990.08819656794,-0.00628644903190434,0.0,8575.796259387458,8575.796259387458,0.9047747275520377,3646.9318029406436,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284547218615,1450.0,0.375,6.1796691888313084,3.5
