time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4267.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371842682268493,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03599916534,20600.00434548088,20600.00434548088,58169.040344646215,80000.164530709,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64390940861,50859.515377865166,47145.6983683816,25939.327508831884,73085.02587721348,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287878739401793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878739401793,1.2786945437775785,1.2789930427691436,2.8378848502941496,6013.1374609259665,14750.284566613365,6484.532724765675,0.00041603484234590496,25708.48645614343,2621.536045045294,19382.702259254544,1976.4855745085779,0.7539417885342976,0.7539417885342976,32739.773125439027,32395.05729023726,1.0133188966599367,0.8,4333.52565773897,4287.898129693729,1.0133188966599367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494173577277,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798305926418834e-05,-5.798305926418834e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709192854193,3.878287470711694,0.7959091434457878,0.5140456002886721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23751920523,119599.24120315582,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08162030908,79990.08819656794,-0.006576258863788098,0.0,8575.796259387458,8575.796259387458,0.9047747269153622,3646.93181330988,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284566613365,1450.0,0.375,6.1796691888313084,3.5
4268.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371842577494704,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03610598451,20600.00434548088,20600.00434548088,58169.04045146539,80000.16433078123,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64374726938,50859.51552247285,47145.6980275517,25939.327508831884,73085.02553638359,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787884257828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787884257828,1.2786945437775785,1.2789930427691436,2.837884858363042,6013.137478022981,14750.284586008116,6484.532724765675,0.0004160348394428156,25708.48633836571,2621.5360330353087,19382.702259254544,1976.4855745085779,0.7539417919883145,0.7539417919883145,32739.773199909614,32395.05729023726,1.0133188995410827,0.8,4333.5256675961,4287.898129693729,1.0133188995410827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494189401518,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.79832378662104e-05,-5.79832378662104e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709273119545,3.878287463004179,0.7959091486190609,0.5140456041474828,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23785925897,119599.24154320954,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08144573815,79990.08819656794,-0.0067508297943277285,0.0,8575.796259387458,8575.796259387458,0.9047747262786866,3646.931823679117,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284586008116,1450.0,0.375,6.1796691888313084,3.5
4269.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371842472720914,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03621280369,20600.00434548088,20600.00434548088,58169.04055828457,80000.16413085355,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6435851302,50859.515667080545,47145.69768672183,25939.327508831884,73085.02519555372,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287878945754772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878945754772,1.2786945437775785,1.2789930427691436,2.837884866431935,6013.137495119997,14750.284605402867,6484.532724765675,0.0004160348365397262,25708.486220587998,2621.5360210253248,19382.702259254544,1976.4855745085779,0.7539417954423311,0.7539417954423311,32739.773274380215,32395.05729023726,1.013318902422229,0.8,4333.525677453232,4287.898129693729,1.013318902422229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549420522576,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983380713722e-05,-5.7983380713722e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709353384895,3.8782874552966664,0.795909153792334,0.5140456080062934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23819931275,119599.24188326331,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08127116744,79990.08819656794,-0.00692540050658863,0.0,8575.796259387458,8575.796259387458,0.904774725642011,3646.9318340483546,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284605402867,1450.0,0.375,6.1796691888313084,3.5
4270.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371842333022528,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03631962284,20600.00434548088,20600.00434548088,58169.04066510372,80000.16393092577,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64342299094,50859.5158116882,47145.697345891924,25939.327508831884,73085.0248547238,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787904893124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787904893124,1.2786945437775785,1.2789930427691436,2.837884874500826,6013.137512217008,14750.284624797618,6484.532724765675,0.0004160348336366369,25708.486102810286,2621.5360090153404,19382.702259254544,1976.4855745085779,0.7539417988963477,0.7539417988963477,32739.773348850795,32395.05729023726,1.0133189053033749,0.8,4333.525687310361,4287.898129693729,1.0133189053033749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494221049999,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798349502583733e-05,-5.798349502583733e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709433650248,3.8782874475891504,0.7959091589656072,0.5140456118651042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23853936643,119599.24222331702,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08098135756,79990.08819656794,-0.007215210382128134,0.0,8575.796259387458,8575.796259387458,0.9047747250053355,3646.9318444175897,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284624797618,1450.0,0.375,6.1796691888313084,3.5
4271.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371842228248738,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.036426442006,20600.00434548088,20600.00434548088,58169.04077192288,80000.16373099804,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64326085172,50859.51595629587,47145.69700506205,25939.327508831884,73085.02451389394,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787915210772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787915210772,1.2786945437775785,1.2789930427691436,2.8378848825697176,6013.137529314022,14750.284644192368,6484.532724765675,0.0004160348307335475,25708.485985032577,2621.5359970053564,19382.702259254544,1976.4855745085779,0.7539418023503643,0.7539418023503643,32739.77342332138,32395.05729023726,1.0133189081845209,0.8,4333.525697167491,4287.898129693729,1.0133189081845209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494236874238,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983586486898275e-05,-5.7983586486898275e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709513915597,3.8782874398816367,0.7959091641388801,0.5140456157239147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2388794202,119599.24256337075,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08080678682,79990.08819656794,-0.007389781123492867,0.0,8575.796259387458,8575.796259387458,0.90477472436866,3646.931854786826,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284644192368,1450.0,0.375,6.1796691888313084,3.5
4272.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184212347495,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.036533261184,20600.00434548088,20600.00434548088,58169.04087874206,80000.16353107034,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6430987125,50859.516100903566,47145.69666423216,25939.327508831884,73085.02417306404,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787925528421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787925528421,1.2786945437775785,1.2789930427691436,2.8378848906386103,6013.137546411037,14750.28466358712,6484.532724765675,0.0004160348278304581,25708.485867254865,2621.535984995372,19382.702259254544,1976.4855745085779,0.7539418058043811,0.7539418058043811,32739.773497791975,32395.05729023726,1.013318911065667,0.8,4333.525707024621,4287.898129693729,1.013318911065667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494252698479,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798365970122177e-05,-5.798365970122177e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709594180955,3.878287432174124,0.7959091693121535,0.5140456195827257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23921947394,119599.24290342453,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08063221586,79990.08819656794,-0.0075643520831363276,0.0,8575.796259387458,8575.796259387458,0.9047747237319844,3646.931865156063,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28466358712,1450.0,0.375,6.1796691888313084,3.5
4273.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841983776562,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.036640080354,20600.00434548088,20600.00434548088,58169.04098556124,80000.16333114267,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64293657336,50859.516245511244,47145.69632340236,25939.327508831884,73085.02383223423,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287879358460695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879358460695,1.2786945437775785,1.2789930427691436,2.8378848987075025,6013.137563508051,14750.28468298187,6484.532724765675,0.0004160348249273688,25708.48574947717,2621.53597298539,19382.702259254544,1976.4855745085779,0.7539418092583974,0.7539418092583974,32739.77357226257,32395.05729023726,1.0133189139468133,0.8,4333.525716881752,4287.898129693729,1.0133189139468133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549426852272,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983718193099776e-05,-5.7983718193099776e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709674446296,3.878287424466612,0.7959091744854261,0.5140456234415359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23955952768,119599.24324347825,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08034240603,79990.08819656794,-0.007854161915020086,0.0,8575.796259387458,8575.796259387458,0.9047747230953088,3646.9318755253,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28468298187,1450.0,0.375,6.1796691888313084,3.5
4274.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841879002773,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.036746899495,20600.00434548088,20600.00434548088,58169.04109238037,80000.1631312149,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64277443409,50859.5163901189,47145.69598257243,25939.327508831884,73085.02349140431,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787946163716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787946163716,1.2786945437775785,1.2789930427691436,2.837884906776393,6013.137580605062,14750.28470237662,6484.532724765675,0.00041603482202427934,25708.485631699463,2621.535960975406,19382.702259254544,1976.4855745085779,0.753941812712414,0.753941812712414,32739.773646733138,32395.05729023726,1.0133189168279588,0.8,4333.52572673888,4287.898129693729,1.0133189168279588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494284346957,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798376503207692e-05,-5.798376503207692e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709754711654,3.8782874167590964,0.7959091796586993,0.5140456273003466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.23989958137,119599.24358353192,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.08016783523,79990.08819656794,-0.00802873271459248,0.0,8575.796259387458,8575.796259387458,0.9047747224586334,3646.9318858945344,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28470237662,1450.0,0.375,6.1796691888313084,3.5
4275.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841774228983,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.036853718666,20600.00434548088,20600.00434548088,58169.04119919955,80000.16293128721,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64261229492,50859.51653472658,47145.6956417426,25939.327508831884,73085.02315057447,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287879564813643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879564813643,1.2786945437775785,1.2789930427691436,2.837884914845285,6013.137597702076,14750.284721771372,6484.532724765675,0.0004160348191211901,25708.485513921765,2621.535948965423,19382.702259254544,1976.4855745085779,0.7539418161664304,0.7539418161664304,32739.773721203725,32395.05729023726,1.0133189197091048,0.8,4333.52573659601,4287.898129693729,1.0133189197091048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494300171198,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798380271926362e-05,-5.798380271926362e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709834977002,3.878287409051584,0.7959091848319723,0.5140456311591571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24023963511,119599.2439235857,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07999326449,79990.08819656794,-0.008203303455957212,0.0,8575.796259387458,8575.796259387458,0.9047747218219578,3646.9318962637713,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284721771372,1450.0,0.375,6.1796691888313084,3.5
4276.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841634530597,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03696053783,20600.00434548088,20600.00434548088,58169.04130601871,80000.16273135954,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64245015576,50859.51667933425,47145.69530091279,25939.327508831884,73085.02280974467,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787966799012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787966799012,1.2786945437775785,1.2789930427691436,2.837884922914177,6013.1376147990895,14750.284741166122,6484.532724765675,0.0004160348162181007,25708.48539614408,2621.5359369554417,19382.702259254544,1976.4855745085779,0.7539418196204466,0.7539418196204466,32739.77379567431,32395.05729023726,1.0133189225902508,0.8,4333.52574645314,4287.898129693729,1.0133189225902508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494315995437,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983832505215105e-05,-5.7983832505215105e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968709915242347,3.878287401344072,0.7959091900052447,0.5140456350179674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24057968883,119599.24426363943,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07970345463,79990.08819656794,-0.0084931133169448,0.0,8575.796259387458,8575.796259387458,0.9047747211852822,3646.931906633007,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284741166122,1450.0,0.375,6.1796691888313084,3.5
4277.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841529756807,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03706735698,20600.00434548088,20600.00434548088,58169.04141283786,80000.16253143181,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64228801653,50859.5168239419,47145.694960082925,25939.327508831884,73085.0224689148,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287879771166582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879771166582,1.2786945437775785,1.2789930427691436,2.8378849309830674,6013.1376318961,14750.284760560873,6484.532724765675,0.00041603481331501134,25708.48527836638,2621.5359249454586,19382.702259254544,1976.4855745085779,0.753941823074463,0.753941823074463,32739.77387014489,32395.05729023726,1.0133189254713963,0.8,4333.525756310269,4287.898129693729,1.0133189254713963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494331819674,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983856379451026e-05,-5.7983856379451026e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.79687099955077,3.8782873936365583,0.7959091951785177,0.5140456388767779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24091974249,119599.24460369306,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0795288836,79990.08819656794,-0.008667684349347837,0.0,8575.796259387458,8575.796259387458,0.9047747205486069,3646.9319170022413,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284760560873,1450.0,0.375,6.1796691888313084,3.5
4278.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371841424983018,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03717417615,20600.00434548088,20600.00434548088,58169.041519657025,80000.1623315041,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64212587733,50859.51696854958,47145.69461925306,25939.327508831884,73085.02212808494,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287879874343067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879874343067,1.2786945437775785,1.2789930427691436,2.8378849390519596,6013.137648993115,14750.284779955624,6484.532724765675,0.0004160348104119218,25708.48516058868,2621.5359129354756,19382.702259254544,1976.4855745085779,0.7539418265284796,0.7539418265284796,32739.773944615477,32395.05729023726,1.0133189283525426,0.8,4333.525766167399,4287.898129693729,1.0133189283525426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494347643915,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798387570621344e-05,-5.798387570621344e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968710075773058,3.8782873859290454,0.7959092003517909,0.5140456427355887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24125979622,119599.24494374682,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07935431284,79990.08819656794,-0.008842255105264485,0.0,8575.796259387458,8575.796259387458,0.9047747199119313,3646.931927371478,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284779955624,1450.0,0.375,6.1796691888313084,3.5
4279.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184128528463,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.037280995304,20600.00434548088,20600.00434548088,58169.04162647619,80000.1621315764,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.64196373813,50859.51711315724,47145.69427842321,25939.327508831884,73085.0217872551,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628787997751954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787997751954,1.2786945437775785,1.2789930427691436,2.837884947120851,6013.137666090128,14750.284799350375,6484.532724765675,0.0004160348075088324,25708.485042810986,2621.535900925493,19382.702259254544,1976.4855745085779,0.753941829982496,0.753941829982496,32739.774019086064,32395.05729023726,1.0133189312336883,0.8,4333.525776024529,4287.898129693729,1.0133189312336883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494363468154,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798389076971944e-05,-5.798389076971944e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968710156038411,3.8782873782215326,0.7959092055250638,0.5140456465943992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24159984993,119599.24528380053,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07906450296,79990.08819656794,-0.009132064980803989,0.0,8575.796259387458,8575.796259387458,0.9047747192752558,3646.9319377407137,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284799350375,1450.0,0.375,6.1796691888313084,3.5
4280.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37184118051084,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03738781446,20600.00434548088,20600.00434548088,58169.04173329534,80000.16193164875,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.641801599,50859.517257764914,47145.69393759344,25939.327508831884,73085.02144642532,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287880080696016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880080696016,1.2786945437775785,1.2789930427691436,2.8378849551897423,6013.13768318714,14750.284818745125,6484.532724765675,0.000416034804605743,25708.48492503331,2621.5358889155127,19382.702259254544,1976.4855745085779,0.753941833436512,0.753941833436512,32739.774093556643,32395.05729023726,1.013318934114834,0.8,4333.525785881658,4287.898129693729,1.013318934114834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494379292394,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798390299105449e-05,-5.798390299105449e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968710236303752,3.878287370514021,0.795909210698336,0.5140456504532094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24193990366,119599.24562385425,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07888993218,79990.08819656794,-0.009306635765824467,0.0,8575.796259387458,8575.796259387458,0.9047747186385803,3646.9319481099496,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.284818745125,1450.0,0.375,6.1796691888313084,3.5
