time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4294.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371839539054804,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0388832826,20600.00434548088,20600.00434548088,58169.043228763476,80000.15913266169,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63953165102,50859.519282272144,47145.689165976524,25939.327508831884,73085.0166748084,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287881525166577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881525166577,1.2786945437775785,1.2789930427691436,2.837885068154216,6013.137922545305,14750.285090271636,6484.532724765675,0.00041603476396249176,25708.48327614594,2621.5357207757943,19382.702259254544,1976.4855745085779,0.7539418817927357,0.7539418817927357,32739.775136144734,32395.05729023726,1.0133189744508737,0.8,4333.525923881461,4287.898129693729,1.0133189744508737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494600831728,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798394994371847e-05,-5.798394994371847e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711360018664,3.87828726260887,0.7959092831241523,0.5140457044765543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24670065536,119599.25038460594,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07586974463,79990.08819656794,-0.012326823314651847,0.0,8575.796259387458,8575.796259387458,0.9047747097251235,3646.932093279241,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285090271636,1450.0,0.375,6.1796691888313084,3.5
4295.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371839399356418,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03899010173,20600.00434548088,20600.00434548088,58169.04333558261,80000.15893273405,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63936951189,50859.51942687977,47145.6888251468,25939.327508831884,73085.01633397868,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287881628343026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881628343026,1.2786945437775785,1.2789930427691436,2.8378850762231056,6013.1379396423135,14750.285109666387,6484.532724765675,0.0004160347610594025,25708.483158368294,2621.5357087658167,19382.702259254544,1976.4855745085779,0.7539418852467512,0.7539418852467512,32739.775210615306,32395.05729023726,1.013318977332019,0.8,4333.525933738589,4287.898129693729,1.013318977332019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494616655963,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395045530924e-05,-5.798395045530924e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711440284011,3.8782872549013594,0.7959092882974244,0.5140457083353642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24704070899,119599.25072465958,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07557993465,79990.08819656794,-0.012616633292054757,0.0,8575.796259387458,8575.796259387458,0.9047747090884481,3646.932103648474,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285109666387,1450.0,0.375,6.1796691888313084,3.5
4296.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371839294582628,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03909692089,20600.00434548088,20600.00434548088,58169.04344240177,80000.15873280643,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63920737278,50859.519571487435,47145.68848431705,25939.327508831884,73085.01599314893,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.62878817315195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878817315195,1.2786945437775785,1.2789930427691436,2.837885084291997,6013.137956739326,14750.285129061138,6484.532724765675,0.000416034758156313,25708.483040590636,2621.5356967558378,19382.702259254544,1976.4855745085779,0.7539418887007671,0.7539418887007671,32739.775285085885,32395.05729023726,1.0133189802131648,0.8,4333.525943595718,4287.898129693729,1.0133189802131648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494632480202,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.79839506258395e-05,-5.79839506258395e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711520549367,3.8782872471938497,0.7959092934706972,0.5140457121941747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2473807627,119599.25106471326,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07540536382,79990.08819656794,-0.012791204120730981,0.0,8575.796259387458,8575.796259387458,0.9047747084517727,3646.9321140177094,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285129061138,1450.0,0.375,6.1796691888313084,3.5
4297.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183918980884,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03920374003,20600.00434548088,20600.00434548088,58169.04354922091,80000.15853287885,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63904523368,50859.51971609508,47145.688143487336,25939.327508831884,73085.01565231921,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788183469595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788183469595,1.2786945437775785,1.2789930427691436,2.8378850923608865,6013.137973836335,14750.285148455889,6484.532724765675,0.00041603475525322375,25708.482922812997,2621.535684745861,19382.702259254544,1976.4855745085779,0.7539418921547825,0.7539418921547825,32739.775359556443,32395.05729023726,1.01331898309431,0.8,4333.525953452843,4287.898129693729,1.01331898309431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494648304437,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395102374343e-05,-5.798395102374343e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711600814715,3.8782872394863412,0.7959092986439693,0.5140457160529848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24772081633,119599.2514047669,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07523079295,79990.08819656794,-0.01296577499306295,0.0,8575.796259387458,8575.796259387458,0.9047747078150973,3646.932124386943,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285148455889,1450.0,0.375,6.1796691888313084,3.5
4298.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371839050110452,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03931055918,20600.00434548088,20600.00434548088,58169.043656040056,80000.1583329512,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63888309457,50859.519860702734,47145.68780265759,25939.327508831884,73085.01531148946,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788193787242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788193787242,1.2786945437775785,1.2789930427691436,2.8378851004297774,6013.137990933346,14750.28516785064,6484.532724765675,0.0004160347523501342,25708.482805035343,2621.5356727358826,19382.702259254544,1976.4855745085779,0.7539418956087983,0.7539418956087983,32739.77543402703,32395.05729023726,1.0133189859754557,0.8,4333.525963309973,4287.898129693729,1.0133189859754557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494664128675,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395113743027e-05,-5.798395113743027e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711681080072,3.8782872317788306,0.7959093038172421,0.5140457199117953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24806087001,119599.2517448206,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.074940983,79990.08819656794,-0.01325558494136203,0.0,8575.796259387458,8575.796259387458,0.9047747071784218,3646.932134756178,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28516785064,1450.0,0.375,6.1796691888313084,3.5
4299.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838945336663,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03941737832,20600.00434548088,20600.00434548088,58169.043762859204,80000.15813302361,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63872095547,50859.520005310376,47145.687461827874,25939.327508831884,73085.01497065976,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788204104888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788204104888,1.2786945437775785,1.2789930427691436,2.837885108498668,6013.138008030357,14750.28518724539,6484.532724765675,0.00041603474944704486,25708.4826872577,2621.5356607259055,19382.702259254544,1976.4855745085779,0.753941899062814,0.753941899062814,32739.775508497594,32395.05729023726,1.013318988856601,0.8,4333.5259731671,4287.898129693729,1.013318988856601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494679952912,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983951307960524e-05,-5.7983951307960524e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711761345423,3.8782872240713218,0.7959093089905144,0.5140457237706053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2484009237,119599.25208487429,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07476641214,79990.08819656794,-0.013430155799142085,0.0,8575.796259387458,8575.796259387458,0.9047747065417464,3646.9321451254123,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28518724539,1450.0,0.375,6.1796691888313084,3.5
4300.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838840562873,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03952419747,20600.00434548088,20600.00434548088,58169.04386967835,80000.15793309604,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6385588164,50859.520149918026,47145.68712099819,25939.327508831884,73085.01462983008,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788214422534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788214422534,1.2786945437775785,1.2789930427691436,2.8378851165675583,6013.138025127368,14750.285206640141,6484.532724765675,0.0004160347465439555,25708.482569480064,2621.535648715929,19382.702259254544,1976.4855745085779,0.7539419025168294,0.7539419025168294,32739.775582968163,32395.05729023726,1.0133189917377465,0.8,4333.5259830242285,4287.898129693729,1.0133189917377465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494695777149,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983951705864456e-05,-5.7983951705864456e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.796871184161077,3.878287216363814,0.7959093141637864,0.5140457276294154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24874097736,119599.25242492794,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07459184107,79990.08819656794,-0.013604726875200868,0.0,8575.796259387458,8575.796259387458,0.9047747059050709,3646.932155494647,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285206640141,1450.0,0.375,6.1796691888313084,3.5
4301.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838700864487,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03963101662,20600.00434548088,20600.00434548088,58169.0439764975,80000.15773316847,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63839667733,50859.520294525675,47145.6867801685,25939.327508831884,73085.01428900039,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287882247401804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882247401804,1.2786945437775785,1.2789930427691436,2.8378851246364487,6013.138042224378,14750.285226034892,6484.532724765675,0.0004160347436408661,25708.482451702428,2621.5356367059526,19382.702259254544,1976.4855745085779,0.7539419059708448,0.7539419059708448,32739.775657438742,32395.05729023726,1.013318994618892,0.8,4333.5259928813575,4287.898129693729,1.013318994618892,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494711601386,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983951762707875e-05,-5.7983951762707875e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968711921876122,3.8782872086563063,0.7959093193370586,0.5140457314882255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24908103106,119599.2527649816,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0743020311,79990.08819656794,-0.013894536838051863,0.0,8575.796259387458,8575.796259387458,0.9047747052683954,3646.9321658638814,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285226034892,1450.0,0.375,6.1796691888313084,3.5
4302.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838596090697,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.03973783575,20600.00434548088,20600.00434548088,58169.044083316636,80000.1575332409,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63823453826,50859.52043913332,47145.686439338824,25939.327508831884,73085.0139481707,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287882350578258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882350578258,1.2786945437775785,1.2789930427691436,2.8378851327053387,6013.138059321387,14750.285245429643,6484.532724765675,0.0004160347407377767,25708.482333924796,2621.5356246959764,19382.702259254544,1976.4855745085779,0.7539419094248601,0.7539419094248601,32739.775731909307,32395.05729023726,1.0133189975000374,0.8,4333.526002738484,4287.898129693729,1.0133189975000374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494727425623,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983951819551294e-05,-5.7983951819551294e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712002141468,3.8782872009487983,0.7959093245103307,0.5140457353470355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24942108469,119599.25310503526,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07412746022,79990.08819656794,-0.014069107724935748,0.0,8575.796259387458,8575.796259387458,0.90477470463172,3646.932176233115,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285245429643,1450.0,0.375,6.1796691888313084,3.5
4303.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838491316907,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0398446549,20600.00434548088,20600.00434548088,58169.044190135784,80000.15733331333,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63807239919,50859.52058374097,47145.68609850913,25939.327508831884,73085.01360734101,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788245375472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788245375472,1.2786945437775785,1.2789930427691436,2.837885140774229,6013.138076418398,14750.285264824393,6484.532724765675,0.00041603473783468736,25708.482216147164,2621.535612686,19382.702259254544,1976.4855745085779,0.7539419128788755,0.7539419128788755,32739.77580637988,32395.05729023726,1.013319000381183,0.8,4333.526012595612,4287.898129693729,1.013319000381183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494743249859,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.7983951762707875e-05,-5.7983951762707875e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.796871208240682,3.8782871932412903,0.795909329683603,0.5140457392058457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.24976113834,119599.25344508894,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07395288935,79990.08819656794,-0.014243678597267717,0.0,8575.796259387458,8575.796259387458,0.9047747039950447,3646.9321866023492,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285264824393,1450.0,0.375,6.1796691888313084,3.5
4304.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183835161852,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.039951474035,20600.00434548088,20600.00434548088,58169.04429695492,80000.15713338574,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63791026009,50859.5207283486,47145.685757679435,25939.327508831884,73085.01326651132,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788255693117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788255693117,1.2786945437775785,1.2789930427691436,2.8378851488431187,6013.138093515407,14750.285284219144,6484.532724765675,0.0004160347349315981,25708.48209836953,2621.5356006760244,19382.702259254544,1976.4855745085779,0.7539419163328909,0.7539419163328909,32739.775880850444,32395.05729023726,1.013319003262328,0.8,4333.526022452739,4287.898129693729,1.013319003262328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494759074094,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712162672172,3.878287185533782,0.7959093348568751,0.5140457430646558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25010119198,119599.25378514257,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07366307935,79990.08819656794,-0.014533488589222543,0.0,8575.796259387458,8575.796259387458,0.9047747033583693,3646.9321969715825,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285284219144,1450.0,0.375,6.1796691888313084,3.5
4305.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183824684473,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040058293176,20600.00434548088,20600.00434548088,58169.04440377405,80000.15693345817,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63774812104,50859.520872956244,47145.68541684977,25939.327508831884,73085.01292568166,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788266010763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788266010763,1.2786945437775785,1.2789930427691436,2.8378851569120087,6013.138110612416,14750.285303613895,6484.532724765675,0.00041603473202850863,25708.481980591903,2621.5355886660486,19382.702259254544,1976.4855745085779,0.7539419197869062,0.7539419197869062,32739.775955321016,32395.05729023726,1.0133190061434736,0.8,4333.526032309867,4287.898129693729,1.0133190061434736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494774898331,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712242937522,3.8782871778262744,0.795909340030147,0.5140457469234657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25044124563,119599.25412519622,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07348850847,79990.08819656794,-0.014708059476106428,0.0,8575.796259387458,8575.796259387458,0.9047747027216938,3646.9322073408166,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285303613895,1450.0,0.375,6.1796691888313084,3.5
4306.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838142070942,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04016511231,20600.00434548088,20600.00434548088,58169.04451059319,80000.15673353059,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63758598197,50859.52101756388,47145.6850760201,25939.327508831884,73085.01258485198,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788276328408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788276328408,1.2786945437775785,1.2789930427691436,2.8378851649808983,6013.138127709425,14750.285323008646,6484.532724765675,0.0004160347291254194,25708.48186281428,2621.5355766560733,19382.702259254544,1976.4855745085779,0.7539419232409215,0.7539419232409215,32739.77602979158,32395.05729023726,1.0133190090246187,0.8,4333.526042166995,4287.898129693729,1.0133190090246187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494790722566,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712323202872,3.878287170118766,0.7959093452034192,0.5140457507822758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25078129927,119599.25446524985,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07331393757,79990.08819656794,-0.014882630377542228,0.0,8575.796259387458,8575.796259387458,0.9047747020850184,3646.93221771005,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285323008646,1450.0,0.375,6.1796691888313084,3.5
