time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4307.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371838002372556,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040271931444,20600.00434548088,20600.00434548088,58169.04461741232,80000.15653360305,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63742384291,50859.521162171506,47145.68473519045,25939.327508831884,73085.01224402233,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788286646053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788286646053,1.2786945437775785,1.2789930427691436,2.837885173049788,6013.138144806434,14750.285342403396,6484.532724765675,0.00041603472622232996,25708.48174503666,2621.5355646460985,19382.702259254544,1976.4855745085779,0.7539419266949365,0.7539419266949365,32739.776104262146,32395.05729023726,1.0133190119057638,0.8,4333.526052024121,4287.898129693729,1.0133190119057638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494806546802,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.796871240346822,3.878287162411259,0.795909350376691,0.5140457546410856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2511213529,119599.25480530348,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07302412756,79990.08819656794,-0.015172440384048969,0.0,8575.796259387458,8575.796259387458,0.904774701448343,3646.932228079283,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285342403396,1450.0,0.375,6.1796691888313084,3.5
4308.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371837897598766,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040378750586,20600.00434548088,20600.00434548088,58169.04472423147,80000.1563336755,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63726170389,50859.521306779156,47145.68439436081,25939.327508831884,73085.0119031927,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287882969636986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287882969636986,1.2786945437775785,1.2789930427691436,2.837885181118678,6013.138161903444,14750.285361798147,6484.532724765675,0.0004160347233192405,25708.481627259043,2621.535552636124,19382.702259254544,1976.4855745085779,0.7539419301489516,0.7539419301489516,32739.77617873271,32395.05729023726,1.0133190147869091,0.8,4333.526061881248,4287.898129693729,1.0133190147869091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494822371038,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712483733568,3.8782871547037523,0.7959093555499629,0.5140457584998955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25146140656,119599.25514535715,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07284955667,79990.08819656794,-0.015347011270932853,0.0,8575.796259387458,8575.796259387458,0.9047747008116676,3646.932238448517,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285361798147,1450.0,0.375,6.1796691888313084,3.5
4309.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371837792824977,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04048556972,20600.00434548088,20600.00434548088,58169.0448310506,80000.15613374792,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63709956479,50859.52145138679,47145.684053531106,25939.327508831884,73085.01156236298,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788307281344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788307281344,1.2786945437775785,1.2789930427691436,2.837885189187568,6013.138179000453,14750.285381192898,6484.532724765675,0.00041603472041615096,25708.48150948141,2621.535540626148,19382.702259254544,1976.4855745085779,0.7539419336029671,0.7539419336029671,32739.776253203283,32395.05729023726,1.0133190176680544,0.8,4333.526071738376,4287.898129693729,1.0133190176680544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494838195275,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712563998928,3.878287146996244,0.7959093607232356,0.5140457623587059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2518014602,119599.25548541079,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07267498557,79990.08819656794,-0.015521582376095466,0.0,8575.796259387458,8575.796259387458,0.9047747001749922,3646.932248817751,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285381192898,1450.0,0.375,6.1796691888313084,3.5
4310.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183765312659,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040592388854,20600.00434548088,20600.00434548088,58169.04493786974,80000.15593382038,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63693742573,50859.521595994425,47145.68371270145,25939.327508831884,73085.01122153334,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788317598989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788317598989,1.2786945437775785,1.2789930427691436,2.8378851972564574,6013.138196097462,14750.285400587649,6484.532724765675,0.00041603471751306163,25708.481391703797,2621.5355286161735,19382.702259254544,1976.4855745085779,0.7539419370569822,0.7539419370569822,32739.776327673848,32395.05729023726,1.0133190205491998,0.8,4333.5260815955035,4287.898129693729,1.0133190205491998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549485401951,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712644264279,3.8782871392887373,0.7959093658965076,0.514045766217516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25214151383,119599.25582546442,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07238517575,79990.08819656794,-0.01581139219342731,0.0,8575.796259387458,8575.796259387458,0.9047746995383168,3646.932259186984,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285400587649,1450.0,0.375,6.1796691888313084,3.5
4311.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.3718375483528,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040699207995,20600.00434548088,20600.00434548088,58169.04504468887,80000.15573389287,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63677528672,50859.52174060206,47145.68337187185,25939.327508831884,73085.01088070373,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883279166344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883279166344,1.2786945437775785,1.2789930427691436,2.837885205325347,6013.138213194471,14750.2854199824,6484.532724765675,0.00041603471460997224,25708.48127392619,2621.5355166062,19382.702259254544,1976.4855745085779,0.7539419405109972,0.7539419405109972,32739.776402144413,32395.05729023726,1.0133190234303449,0.8,4333.526091452631,4287.898129693729,1.0133190234303449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494869843745,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712724529625,3.8782871315812315,0.7959093710697791,0.5140457700763257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25248156747,119599.25616551806,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07221060465,79990.08819656794,-0.015985963298589922,0.0,8575.796259387458,8575.796259387458,0.9047746989016414,3646.9322695562178,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.2854199824,1450.0,0.375,6.1796691888313084,3.5
4312.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183744357901,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04080602713,20600.00434548088,20600.00434548088,58169.045151508006,80000.15553396534,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63661314771,50859.521885209695,47145.68303104224,25939.327508831884,73085.01053987411,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883382342794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883382342794,1.2786945437775785,1.2789930427691436,2.8378852133942365,6013.13823029148,14750.28543937715,6484.532724765675,0.00041603471170688296,25708.481156148584,2621.5355045962265,19382.702259254544,1976.4855745085779,0.753941943965012,0.753941943965012,32739.776476614974,32395.05729023726,1.0133190263114902,0.8,4333.526101309757,4287.898129693729,1.0133190263114902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494885667981,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712804794972,3.8782871238737258,0.7959093762430509,0.5140457739351356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2528216211,119599.2565055717,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07203603373,79990.08819656794,-0.016160534214577638,0.0,8575.796259387458,8575.796259387458,0.904774698264966,3646.932279925451,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28543937715,1450.0,0.375,6.1796691888313084,3.5
4313.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371837303880625,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.040912846256,20600.00434548088,20600.00434548088,58169.04525832714,80000.1553340378,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63645100867,50859.52202981733,47145.6826902126,25939.327508831884,73085.01019904448,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883485519243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883485519243,1.2786945437775785,1.2789930427691436,2.837885221463126,6013.138247388489,14750.285458771901,6484.532724765675,0.0004160347088037935,25708.481038370974,2621.5354925862525,19382.702259254544,1976.4855745085779,0.7539419474190271,0.7539419474190271,32739.77655108554,32395.05729023726,1.0133190291926353,0.8,4333.526111166884,4287.898129693729,1.0133190291926353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494901492216,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712885060323,3.8782871161662187,0.7959093814163228,0.5140457777939454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25316167473,119599.25684562532,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0717462237,79990.08819656794,-0.01645034425018821,0.0,8575.796259387458,8575.796259387458,0.9047746976282907,3646.9322902946838,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285458771901,1450.0,0.375,6.1796691888313084,3.5
4314.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371837199106835,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0410196654,20600.00434548088,20600.00434548088,58169.045365146274,80000.1551341103,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63628886966,50859.522174424965,47145.682349382994,25939.327508831884,73085.00985821488,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883588695697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883588695697,1.2786945437775785,1.2789930427691436,2.837885229532016,6013.1382644854975,14750.285478166652,6484.532724765675,0.0004160347059007043,25708.48092059337,2621.5354805762795,19382.702259254544,1976.4855745085779,0.7539419508730419,0.7539419508730419,32739.776625556104,32395.05729023726,1.0133190320737806,0.8,4333.526121024011,4287.898129693729,1.0133190320737806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494917316451,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968712965325673,3.878287108458714,0.7959093865895945,0.5140457816527554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25350172837,119599.25718567896,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07157165278,79990.08819656794,-0.016624915166175924,0.0,8575.796259387458,8575.796259387458,0.9047746969916153,3646.9323006639174,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285478166652,1450.0,0.375,6.1796691888313084,3.5
4315.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371837094333046,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.041126484524,20600.00434548088,20600.00434548088,58169.04547196541,80000.15493418276,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63612673062,50859.52231903259,47145.68200855336,25939.327508831884,73085.00951738525,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883691872143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883691872143,1.2786945437775785,1.2789930427691436,2.837885237600905,6013.138281582505,14750.285497561403,6484.532724765675,0.00041603470299761484,25708.480802815764,2621.535468566306,19382.702259254544,1976.4855745085779,0.753941954327057,0.753941954327057,32739.77670002666,32395.05729023726,1.0133190349549255,0.8,4333.526130881138,4287.898129693729,1.0133190349549255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494933140687,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968713045591025,3.878287100751207,0.7959093917628666,0.5140457855115653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.253841782,119599.25752573258,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07139708185,79990.08819656794,-0.016799486096715555,0.0,8575.796259387458,8575.796259387458,0.9047746963549399,3646.93231103315,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285497561403,1450.0,0.375,6.1796691888313084,3.5
4316.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183695463466,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04123330365,20600.00434548088,20600.00434548088,58169.04557878453,80000.15473425522,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63596459158,50859.52246364022,47145.68166772373,25939.327508831884,73085.00917655561,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883795048588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883795048588,1.2786945437775785,1.2789930427691436,2.8378852456697943,6013.138298679513,14750.285516956154,6484.532724765675,0.0004160347000945254,25708.480685038157,2621.5354565563325,19382.702259254544,1976.4855745085779,0.753941957781072,0.753941957781072,32739.77677449722,32395.05729023726,1.0133190378360706,0.8,4333.526140738263,4287.898129693729,1.0133190378360706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494948964921,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968713125856378,3.8782870930437006,0.7959093969361385,0.5140457893703753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25418183561,119599.25786578617,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0711072718,79990.08819656794,-0.01708929614687804,0.0,8575.796259387458,8575.796259387458,0.9047746957182645,3646.932321402383,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285516956154,1450.0,0.375,6.1796691888313084,3.5
4317.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183684986087,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.041340122785,20600.00434548088,20600.00434548088,58169.04568560366,80000.15453432771,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63580245257,50859.52260824785,47145.68132689413,25939.327508831884,73085.00883572601,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287883898225033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287883898225033,1.2786945437775785,1.2789930427691436,2.8378852537386834,6013.138315776521,14750.285536350904,6484.532724765675,0.0004160346971914361,25708.48056726056,2621.5354445463604,19382.702259254544,1976.4855745085779,0.7539419612350867,0.7539419612350867,32739.776848967784,32395.05729023726,1.0133190407172157,0.8,4333.52615059539,4287.898129693729,1.0133190407172157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494964789155,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968713206121728,3.878287085336195,0.7959094021094103,0.5140457932291852,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25452188925,119599.2582058398,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07093270087,79990.08819656794,-0.01726386707741767,0.0,8575.796259387458,8575.796259387458,0.9047746950815891,3646.9323317716157,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285536350904,1450.0,0.375,6.1796691888313084,3.5
4318.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183674508708,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04144694193,20600.00434548088,20600.00434548088,58169.04579242281,80000.15433440024,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63564031359,50859.52275285549,47145.68098606455,25939.327508831884,73085.00849489644,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788400140149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788400140149,1.2786945437775785,1.2789930427691436,2.8378852618075734,6013.138332873531,14750.285555745655,6484.532724765675,0.0004160346942883467,25708.480449482966,2621.535432536388,19382.702259254544,1976.4855745085779,0.7539419646891016,0.7539419646891016,32739.77692343835,32395.05729023726,1.013319043598361,0.8,4333.526160452518,4287.898129693729,1.013319043598361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494980613392,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968713286387079,3.878287077628691,0.7959094072826821,0.514045797087995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2548619429,119599.25854589349,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07075812995,79990.08819656794,-0.017438437993405387,0.0,8575.796259387458,8575.796259387458,0.9047746944449138,3646.93234214085,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285555745655,1450.0,0.375,6.1796691888313084,3.5
4319.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371836605388694,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.041553761046,20600.00434548088,20600.00434548088,58169.04589924193,80000.1541344727,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63547817456,50859.5228974631,47145.680645234956,25939.327508831884,73085.00815406683,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287884104577928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287884104577928,1.2786945437775785,1.2789930427691436,2.837885269876462,6013.138349970538,14750.285575140406,6484.532724765675,0.00041603469138525717,25708.48033170537,2621.5354205264152,19382.702259254544,1976.4855745085779,0.7539419681431163,0.7539419681431163,32739.776997908906,32395.05729023726,1.0133190464795059,0.8,4333.526170309644,4287.898129693729,1.0133190464795059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565494996437625,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968713366652428,3.878287069921184,0.7959094124559538,0.5140458009468049,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.25520199646,119599.25888594706,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.07046831987,79990.08819656794,-0.017728248072671704,0.0,8575.796259387458,8575.796259387458,0.9047746938082385,3646.9323525100817,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285575140406,1450.0,0.375,6.1796691888313084,3.5
