time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371834859158866,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.043156047905,20600.00434548088,20600.00434548088,58169.04750152878,80000.15113556077,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63304609006,50859.5250665774,47145.67553279185,25939.327508831884,73085.00304162374,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788565222454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788565222454,1.2786945437775785,1.2789930427691436,2.837885390909794,6013.138606425644,14750.285866061668,6484.532724765675,0.00041603464783891665,25708.47856504175,2621.535240376862,19382.702259254544,1976.4855745085779,0.7539420199533331,0.7539420199533331,32739.778114967252,32395.05729023726,1.0133190896966795,0.8,4333.526318166533,4287.898129693729,1.0133190896966795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495233801133,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.796871457063268,3.8782869543086287,0.7959094900550261,0.51404585882895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26030280048,119599.26398675107,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06727355972,79990.08819656794,-0.020923008225508966,0.0,8575.796259387458,8575.796259387458,0.9047746842581085,3646.932508048566,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285866061668,1450.0,0.375,6.1796691888313084,3.5
4335.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183471946048,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04326286701,20600.00434548088,20600.00434548088,58169.047608347886,80000.15093563331,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63288395108,50859.525211185,47145.67519196231,25939.327508831884,73085.0027007942,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788575540096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788575540096,1.2786945437775785,1.2789930427691436,2.837885398978681,6013.138623522648,14750.285885456418,6484.532724765675,0.0004160346449358272,25708.47844726419,2621.535228366893,19382.702259254544,1976.4855745085779,0.7539420234073474,0.7539420234073474,32739.778189437795,32395.05729023726,1.013319092577824,0.8,4333.526328023657,4287.898129693729,1.013319092577824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495249625365,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968714650898034,3.8782869466011256,0.7959094952282977,0.5140458626877599,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26064285403,119599.26432680462,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06698374958,79990.08819656794,-0.021212818362982944,0.0,8575.796259387458,8575.796259387458,0.9047746836214332,3646.9325184177965,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285885456418,1450.0,0.375,6.1796691888313084,3.5
4336.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183461468669,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04336968612,20600.00434548088,20600.00434548088,58169.047715167006,80000.15073570589,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63272181216,50859.5253557926,47145.67485113285,25939.327508831884,73085.00235996474,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788585857739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788585857739,1.2786945437775785,1.2789930427691436,2.837885407047569,6013.138640619653,14750.28590485117,6484.532724765675,0.0004160346420327379,25708.478329486643,2621.5352163569255,19382.702259254544,1976.4855745085779,0.7539420268613614,0.7539420268613614,32739.778263908338,32395.05729023726,1.0133190954589684,0.8,4333.526337880781,4287.898129693729,1.0133190954589684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495265449596,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.796871473116338,3.8782869388936234,0.7959095004015687,0.5140458665465691,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26098290758,119599.26466685817,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06680917855,79990.08819656794,-0.02138738939538598,0.0,8575.796259387458,8575.796259387458,0.904774682984758,3646.9325287870274,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28590485117,1450.0,0.375,6.1796691888313084,3.5
4337.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.3718345099129,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04347650525,20600.00434548088,20600.00434548088,58169.047821986125,80000.15053577849,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63255967325,50859.525500400225,47145.67451030336,25939.327508831884,73085.00201913525,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287885961753834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287885961753834,1.2786945437775785,1.2789930427691436,2.837885415116458,6013.138657716661,14750.28592424592,6484.532724765675,0.00041603463912964853,25708.478211709087,2621.5352043469575,19382.702259254544,1976.4855745085779,0.7539420303153755,0.7539420303153755,32739.778338378903,32395.05729023726,1.0133190983401135,0.8,4333.5263477379085,4287.898129693729,1.0133190983401135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549528127383,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968714811428733,3.878286931186122,0.7959095055748401,0.5140458704053789,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2613229612,119599.2650069118,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06663460756,79990.08819656794,-0.021561960384133272,0.0,8575.796259387458,8575.796259387458,0.9047746823480827,3646.93253915626,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28592424592,1450.0,0.375,6.1796691888313084,3.5
4338.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371834370214515,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.043583324354,20600.00434548088,20600.00434548088,58169.04792880523,80000.15033585107,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63239753433,50859.52564500782,47145.67416947389,25939.327508831884,73085.00167830577,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788606493026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788606493026,1.2786945437775785,1.2789930427691436,2.837885423185346,6013.1386748136665,14750.28594364067,6484.532724765675,0.00041603463622655914,25708.478093931542,2621.53519233699,19382.702259254544,1976.4855745085779,0.7539420337693894,0.7539420337693894,32739.778412849446,32395.05729023726,1.013319101221258,0.8,4333.526357595032,4287.898129693729,1.013319101221258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495297098062,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968714891694081,3.87828692347862,0.7959095107481112,0.5140458742641882,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26166301475,119599.26534696532,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06634479742,79990.08819656794,-0.02185177052160725,0.0,8575.796259387458,8575.796259387458,0.9047746817114074,3646.932549525491,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28594364067,1450.0,0.375,6.1796691888313084,3.5
4339.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371834265440725,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04369014347,20600.00434548088,20600.00434548088,58169.04803562435,80000.15013592364,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6322353954,50859.52578961543,47145.673828644416,25939.327508831884,73085.00133747631,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886168106693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886168106693,1.2786945437775785,1.2789930427691436,2.837885431254234,6013.138691910672,14750.285963035421,6484.532724765675,0.00041603463332346975,25708.477976153994,2621.5351803270223,19382.702259254544,1976.4855745085779,0.7539420372234035,0.7539420372234035,32739.778487319996,32395.05729023726,1.0133191041024026,0.8,4333.5263674521575,4287.898129693729,1.0133191041024026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495312922295,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968714971959432,3.8782869157711177,0.7959095159213824,0.5140458781229977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26200306833,119599.26568701891,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06617022639,79990.08819656794,-0.022026341554010287,0.0,8575.796259387458,8575.796259387458,0.904774681074732,3646.9325598947225,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285963035421,1450.0,0.375,6.1796691888313084,3.5
4340.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371834160666936,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.043796962585,20600.00434548088,20600.00434548088,58169.04814244347,80000.14993599623,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63207325648,50859.52593422304,47145.67348781493,25939.327508831884,73085.00099664682,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886271283125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886271283125,1.2786945437775785,1.2789930427691436,2.837885439323122,6013.138709007677,14750.285982430172,6484.532724765675,0.00041603463042038025,25708.477858376446,2621.5351683170547,19382.702259254544,1976.4855745085779,0.7539420406774175,0.7539420406774175,32739.77856179054,32395.05729023726,1.0133191069835472,0.8,4333.526377309282,4287.898129693729,1.0133191069835472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495328746528,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715052224786,3.878286908063616,0.7959095210946538,0.5140458819818073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26234312188,119599.26602707247,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06599565537,79990.08819656794,-0.02220091257186141,0.0,8575.796259387458,8575.796259387458,0.9047746804380568,3646.932570263954,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.285982430172,1450.0,0.375,6.1796691888313084,3.5
4341.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183402096855,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0439037817,20600.00434548088,20600.00434548088,58169.048249262574,80000.14973606885,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63191111758,50859.52607883064,47145.67314698549,25939.327508831884,73085.00065581738,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886374459553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886374459553,1.2786945437775785,1.2789930427691436,2.8378854473920097,6013.138726104682,14750.286001824923,6484.532724765675,0.00041603462751729086,25708.477740598908,2621.5351563070885,19382.702259254544,1976.4855745085779,0.7539420441314314,0.7539420441314314,32739.77863626109,32395.05729023726,1.0133191098646919,0.8,4333.5263871664065,4287.898129693729,1.0133191098646919,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549534457076,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715132490133,3.8782869003561156,0.7959095262679247,0.5140458858406167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26268317548,119599.26636712604,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06570584522,79990.08819656794,-0.022490722723887302,0.0,8575.796259387458,8575.796259387458,0.9047746798013816,3646.932580633185,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286001824923,1450.0,0.375,6.1796691888313084,3.5
4342.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183391619476,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04401060081,20600.00434548088,20600.00434548088,58169.048356081694,80000.14953614146,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63174897867,50859.526223438246,47145.67280615603,25939.327508831884,73085.0003149879,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886477635984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886477635984,1.2786945437775785,1.2789930427691436,2.837885455460898,6013.138743201688,14750.286021219674,6484.532724765675,0.00041603462461420153,25708.477622821367,2621.535144297122,19382.702259254544,1976.4855745085779,0.7539420475854454,0.7539420475854454,32739.77871073164,32395.05729023726,1.0133191127458365,0.8,4333.526397023532,4287.898129693729,1.0133191127458365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495360394992,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715212755485,3.8782868926486143,0.7959095314411961,0.5140458896994263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26302322904,119599.26670717959,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06553127419,79990.08819656794,-0.02266529375629034,0.0,8575.796259387458,8575.796259387458,0.9047746791647062,3646.9325910024163,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286021219674,1450.0,0.375,6.1796691888313084,3.5
4343.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183381142097,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.044117419915,20600.00434548088,20600.00434548088,58169.0484629008,80000.14933621403,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63158683975,50859.526368045845,47145.67246532656,25939.327508831884,73084.99997415845,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886580812407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886580812407,1.2786945437775785,1.2789930427691436,2.837885463529785,6013.1387602986915,14750.286040614425,6484.532724765675,0.0004160346217111121,25708.477505043826,2621.5351322871547,19382.702259254544,1976.4855745085779,0.7539420510394593,0.7539420510394593,32739.778785202183,32395.05729023726,1.013319115626981,0.8,4333.526406880656,4287.898129693729,1.013319115626981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495376219223,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715293020837,3.878286884941112,0.7959095366144672,0.5140458935582357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26336328259,119599.26704723314,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06535670314,79990.08819656794,-0.02283986480324529,0.0,8575.796259387458,8575.796259387458,0.9047746785280311,3646.932601371647,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286040614425,1450.0,0.375,6.1796691888313084,3.5
4344.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371833671722584,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.044224239035,20600.00434548088,20600.00434548088,58169.04856971992,80000.1491362867,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6314247009,50859.52651265346,47145.672124497156,25939.327508831884,73084.99963332905,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886683988844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886683988844,1.2786945437775785,1.2789930427691436,2.837885471598674,6013.1387773956985,14750.286060009175,6484.532724765675,0.00041603461880802286,25708.4773872663,2621.5351202771894,19382.702259254544,1976.4855745085779,0.7539420544934728,0.7539420544934728,32739.778859672733,32395.05729023726,1.0133191185081256,0.8,4333.526416737781,4287.898129693729,1.0133191185081256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495392043456,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715373286183,3.8782868772336134,0.795909541787738,0.514045897417045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26370333615,119599.26738728675,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0650668932,79990.08819656794,-0.023129674736992456,0.0,8575.796259387458,8575.796259387458,0.9047746778913557,3646.9326117408787,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286060009175,1450.0,0.375,6.1796691888313084,3.5
4345.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371833566948794,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.044331058154,20600.00434548088,20600.00434548088,58169.04867653904,80000.14893635931,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63126256202,50859.52665726106,47145.67178366773,25939.327508831884,73084.99929249962,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886787165275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886787165275,1.2786945437775785,1.2789930427691436,2.8378854796675617,6013.138794492704,14750.286079403926,6484.532724765675,0.00041603461590493347,25708.477269488765,2621.535108267223,19382.702259254544,1976.4855745085779,0.7539420579474867,0.7539420579474867,32739.778934143284,32395.05729023726,1.0133191213892703,0.8,4333.526426594906,4287.898129693729,1.0133191213892703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495407867688,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715453551534,3.878286869526113,0.795909546961009,0.5140459012758545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26404338972,119599.26772734031,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06489232197,79990.08819656794,-0.023304245973122306,0.0,8575.796259387458,8575.796259387458,0.9047746772546804,3646.93262211011,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286079403926,1450.0,0.375,6.1796691888313084,3.5
4346.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371833462175005,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04443787725,20600.00434548088,20600.00434548088,58169.04878335813,80000.14873643193,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.63110042314,50859.526801868655,47145.67144283831,25939.327508831884,73084.99895167019,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287886890341694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287886890341694,1.2786945437775785,1.2789930427691436,2.837885487736449,6013.138811589708,14750.286098798677,6484.532724765675,0.000416034613001844,25708.477151711242,2621.5350962572584,19382.702259254544,1976.4855745085779,0.7539420614015002,0.7539420614015002,32739.779008613827,32395.05729023726,1.0133191242704147,0.8,4333.526436452031,4287.898129693729,1.0133191242704147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495423691919,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968715533816879,3.878286861818612,0.7959095521342798,0.5140459051346637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26438344325,119599.26806739384,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0647177509,79990.08819656794,-0.02347881704918109,0.0,8575.796259387458,8575.796259387458,0.9047746766180053,3646.93263247934,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286098798677,1450.0,0.375,6.1796691888313084,3.5
