time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4361.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183168102058,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04604016379,20600.00434548088,20600.00434548088,58169.050385644674,80000.14573752183,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.62866834035,50859.52897098252,47145.66633039758,25939.327508831884,73084.99383922946,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287888437988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888437988,1.2786945437775785,1.2789930427691436,2.837885608769757,6013.139068044763,14750.286389719939,6484.532724765675,0.0004160345694555032,25708.47538504858,2621.5349161078025,19382.702259254544,1976.4855745085779,0.7539421132117018,0.7539421132117018,32739.78012567193,32395.05729023726,1.0133191674875797,0.8,4333.526584308887,4287.898129693729,1.0133191674875797,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549566105538,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968716737797132,3.8782867462061277,0.7959096297333417,0.5140459630168026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26948424625,119599.27316819684,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06140775034,79990.08819656794,-0.026788817602209747,0.0,8575.796259387458,8575.796259387458,0.9047746670678768,3646.932788017794,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286389719939,1450.0,0.375,6.1796691888313084,3.5
4362.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.37183157624679,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.0461469829,20600.00434548088,20600.00434548088,58169.05049246378,80000.14553759452,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.62850620155,50859.52911559012,47145.66598956825,25939.327508831884,73084.99349840014,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287888541164426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888541164426,1.2786945437775785,1.2789930427691436,2.8378856168386446,6013.139085141768,14750.28640911469,6484.532724765675,0.0004160345665524138,25708.475267271086,2621.5349040978404,19382.702259254544,1976.4855745085779,0.753942116665715,0.753942116665715,32739.78020014248,32395.05729023726,1.0133191703687243,0.8,4333.526594166013,4287.898129693729,1.0133191703687243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495676879612,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968716818062485,3.87828673849863,0.7959096349066122,0.5140459668756118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.26982429982,119599.27350825041,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06123317927,79990.08819656794,-0.02696338867826853,0.0,8575.796259387458,8575.796259387458,0.9047746664312015,3646.932798387025,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28640911469,1450.0,0.375,6.1796691888313084,3.5
4363.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371831436548405,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04625380199,20600.00434548088,20600.00434548088,58169.05059928287,80000.14533766723,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.62834406273,50859.52926019769,47145.665648738934,25939.327508831884,73084.99315757082,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788864434083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788864434083,1.2786945437775785,1.2789930427691436,2.8378856249075306,6013.13910223877,14750.28642850944,6484.532724765675,0.00041603456364932456,25708.475149493603,2621.5348920878796,19382.702259254544,1976.4855745085779,0.7539421201197278,0.7539421201197278,32739.780274613,32395.05729023726,1.013319173249868,0.8,4333.526604023134,4287.898129693729,1.013319173249868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549569270384,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968716898327832,3.8782867307911326,0.7959096400798825,0.5140459707344208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.27016435332,119599.27384830387,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.0609433692,79990.08819656794,-0.02725319874298293,0.0,8575.796259387458,8575.796259387458,0.9047746657945264,3646.9328087562535,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.28642850944,1450.0,0.375,6.1796691888313084,3.5
4364.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371831331774615,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04636062108,20600.00434548088,20600.00434548088,58169.05070610196,80000.14513773992,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6281819239,50859.52940480527,47145.665307909585,25939.327508831884,73084.99281674146,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.628788874751724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788874751724,1.2786945437775785,1.2789930427691436,2.837885632976417,6013.139119335771,14750.286447904191,6484.532724765675,0.0004160345607462352,25708.47503171611,2621.5348800779175,19382.702259254544,1976.4855745085779,0.7539421235737411,0.7539421235737411,32739.780349083536,32395.05729023726,1.0133191761310123,0.8,4333.526613880257,4287.898129693729,1.0133191761310123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495708528069,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968716978593186,3.878286723083635,0.7959096452531533,0.5140459745932301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.2705044068,119599.27418835739,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06076879808,79990.08819656794,-0.02742776986269746,0.0,8575.796259387458,8575.796259387458,0.9047746651578513,3646.9328191254826,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286447904191,1450.0,0.375,6.1796691888313084,3.5
4365.0,-29.999998811938063,4.802443708418079,34.8983525424933,28.371831227000825,6.438314416089776,-26.3561674891353,-39.86624440932644,2.794483093287031,-5.197558401050003,-5.197558401038659,39.79670461423677,37569.04646744018,20600.00434548088,20600.00434548088,58169.050812921065,80000.14493781264,79990.08819656794,20600.00434548088,100590.09254204882,100590.09254204882,100590.09254204882,126529.4200508807,123829.91122457874,2699.5088263019506,0.0,93290.6280197851,50859.52954941285,47145.66496708028,25939.327508831884,73084.99247591216,19779.333361241137,1450.0,0.0,0.8866491784573272,2.863766916034729,0.0014957518510113484,1.0,1.0,-5.197616384990567,351933.2724724956,1545786.3793182727,4.392271206579592,1545786.3793182727,4.392271206579592,0.7625229819279865,0.09178375801927012,3.6287888850693655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287888850693655,1.2786945437775785,1.2789930427691436,2.8378856410453035,6013.139136432774,14750.286467298942,6484.532724765675,0.0004160345578431458,25708.474913938626,2621.5348680679567,19382.702259254544,1976.4855745085779,0.7539421270277541,0.7539421270277541,32739.78042355407,32395.05729023726,1.0133191790121563,0.8,4333.52662373738,4287.898129693729,1.0133191790121563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273661615304,4.802443708418079,-1.0539896520597827,5.856433360477862,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823218560756,0.00023343239430345867,198.92221129241338,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565495724352299,0.09178375801925573,0.09178375801925573,0.09178375801925573,0.09178374719085099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4484491035,589.7528584157157,0.0,0.09178375801925573,0.09178375801927012,0.09178375801927012,0.375,0.375,0.5,6.009230474690336,-5.798395199008155e-05,-5.798395199008155e-05,-1.1368683772161603e-11,-1.1368683772161603e-11,-5.798395193323813e-05,-1.1368683772161603e-11,25939.327508831884,19779.333361241137,0.7625229819279865,0.7968717058858534,3.8782867153761384,0.7959096504264238,0.514045978452039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915791044447,261.36915791044447,-11.780842089555506,244.97191684160114,277.7663989792878,119599.27084446033,119599.27452841088,-0.003683950578196369,0.0,nan,277.7663989792878,4.616398979287851,271.20750255175045,-1.9424974482495259,264.64860612421313,-8.501393875786846,258.0897096966758,-15.060290303324166,251.5308132691385,-21.619186730861486,244.97191684160114,-28.178083158398834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798656394995,4.129865639499542,277.2798656394995,277.2798656394995,79990.06059422695,79990.08819656794,-0.027602340996963903,0.0,8575.796259387458,8575.796259387458,0.904774664521176,3646.932829494712,277.2798656394995,4.129865639499542,1.0,0.002,0.2627196406770302,0.0045622399761021575,0.00040690947155363897,0.0015930905284467947,0.20345473577681947,0.20345473577681947,0.0,4.3368086899420177e-16,0.9999998814738615,0.9999998814738615,0.0,0.09178374714049571,1.0878774411327944e-08,0.0,0.0,0.0,1601652.1457380385,267.95244159895,0.0,1.0,1279917.805601648,2616.798138761071,,,,,,,,,,,,,,,,,,,2.0,14750.286467298942,1450.0,0.375,6.1796691888313084,3.5
4366.0,-29.999998867933662,4.802443665220083,34.89835252080598,28.37181568555536,6.438314090899497,-26.356167572050342,-39.86624444425104,2.794482795016369,-5.197558851164047,-5.197558851168673,39.79670445965639,37569.06415796512,20600.005183760837,20600.005183760837,58169.06934172596,80000.12748618507,79990.08493909311,20600.005183760837,100590.09012285394,100590.09012285394,100590.09012285394,126529.41741847372,123829.90876152903,2699.5086569446917,0.0,93290.61678440178,50859.55345618266,47145.62592024347,25939.327295619783,73084.95321586325,19779.333185492458,1450.0,0.0,0.8866491767219152,2.8637668684824824,0.0014957518510113484,1.0,1.0,-5.197558851164047,351933.2662878451,1545786.3726813311,4.392271264908039,1545786.3726813311,4.392271264908039,0.7625229814202805,0.09178375797375972,3.6287906091403284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287906091403284,1.27869454515973,1.2789930441516177,2.837886986283368,6013.1419868308085,14750.286486693692,6484.531321830678,0.0004160338953332467,25708.45960343317,2621.5333068308923,19382.698065787954,1976.4851468939908,0.7539424129168572,0.7539424129168572,32739.79286753003,32395.05729023726,1.0133196604494148,0.8,4333.528270855975,4287.898129693729,1.0133196604494148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472739321140955,4.802443665220083,-1.0539899335747531,5.856433598794836,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823276840271,0.00023343239294300197,198.92221133822363,0.0,0.0,0.0,0.028173884916911182,8.005765524960105e-05,0.0001533706124023945,0.0005565498380039103,0.09178375797387925,0.09178375797387925,0.09178375797387925,0.0917837454871556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4495163157,589.7528580560138,0.0,0.09178375797387925,0.09178375797375972,0.09178375797375972,0.375,0.375,0.5,6.009230100122477,-5.967480075241838e-05,-5.967480075241838e-05,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,25939.327295619783,19779.333185492458,0.7625229814202805,0.7968727411005408,3.8782861067847985,0.7959103315003592,0.5140464966434524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952594792325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915785608784,261.36915785608784,-11.780842143912139,244.9719168304024,277.7663988817733,119599.32446796267,119599.33278321303,-0.00831525035275973,0.0,nan,277.7663988817733,4.616398881773307,271.2075024714991,-1.942497528500894,264.64860606122494,-8.501393938775038,258.08970965095074,-15.06029034904924,251.53081324067657,-21.619186759323412,244.9719168304024,-28.178083169597585,1.0,1.0,25762.5980482374,25762.5980482374,277.2798648095243,4.129864809524349,277.2798648095243,277.2798648095243,79990.04064984145,79990.08493909311,-0.04428925165848341,0.0,8575.796259387458,8575.796259387458,0.9047745581331692,3646.93456218603,277.2798648095243,4.129864809524349,1.0,0.002,0.26271965329321334,0.004562239845515757,0.0004069094907148992,0.0015930905093002033,0.20345474535744962,0.20345474535744962,0.0,1.5102502581854083e-14,0.999999862544744,0.999999862544744,0.0,0.09178374535759977,1.261615994481419e-08,0.0,0.0,0.0,1601652.145218835,267.95244114883593,0.0,1.0,1279917.8071495998,2616.798132432831,,,,,,,,,,,,,,,,,,,2.0,14750.286486693692,1450.0,0.375,6.1796691888313084,3.5
4367.0,-29.999999014003286,4.802443610599949,34.898352492439344,28.371816174499713,6.438314082465251,-26.35616770435645,-39.866244479175634,2.7944827728183506,-5.197559571173713,-5.197559571157671,39.79670422369115,37569.06320524445,20600.006554420695,20600.006554420695,58169.069759665144,80000.12828603505,79990.07983305844,20600.006554420695,100590.08638747912,100590.08638747912,100590.08638747912,126529.41334619775,123829.9048949077,2699.5084512900435,0.0,93290.61746028521,50859.55237949449,47145.62786754525,25939.326958718622,73084.95482626387,19779.33290835084,1450.0,0.0,0.8866491739049398,2.863766792417191,0.0014957518510113484,1.0,1.0,-5.197559571173713,351933.25639478286,1545786.362549563,4.392271359588619,1545786.362549563,4.392271359588619,0.7625229806397382,0.09178375793657992,3.6287905615859493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287905615859493,1.278694545262593,1.2789930442545048,2.8378869488652896,6013.14190754639,14750.286413854628,6484.531329295161,0.0004160339097456081,25708.460126591846,2621.533360178231,19382.698088099794,1976.4851491691654,0.7539423984422573,0.7539423984422573,32739.792524292705,32395.05729023726,1.0133196471701182,0.8,4333.5282254241465,4287.898129693729,1.0133196471701182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274374402895,4.802443610599949,-1.053990377863646,5.8564339884635945,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823428867742,0.00023343238939412564,198.92221145772393,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565498318573264,0.09178375793649007,0.09178375793649007,0.09178375793649007,0.09178374275765616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4505797528,589.7528576934471,0.0,0.09178375793649007,0.09178375793657992,0.09178375793657992,0.375,0.375,0.5,6.009229644744007,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,25939.326958718622,19779.33290835084,0.7625229806397382,0.7968726879784913,3.8782862408325687,0.7959103196813013,0.5140464722808257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495259813501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577975684,261.3691577975684,-11.780842202431586,244.97191679593288,277.7663987992039,119599.32303399418,119599.33198604865,-0.008952054494468117,0.0,nan,277.7663987992039,4.616398799203921,271.2075023985497,-1.9424976014502704,264.6486059978955,-8.501394002104462,258.08970959724127,-15.06029040275871,251.53081319658708,-21.6191868034129,244.97191679593288,-28.178083204067093,1.0,1.0,25762.5980482374,25762.5980482374,277.27986349413464,4.129863494134668,277.27986349413464,277.27986349413464,79990.04581470166,79990.07983305844,-0.03401835677505005,0.0,8575.796259387458,8575.796259387458,0.9047745610676284,3646.934514393879,277.27986349413464,4.129863494134668,1.0,0.002,0.26271966866016605,0.004562239657856189,0.0004069095139093163,0.001593090486085791,0.20345475695465814,0.20345475695465814,0.0,-4.8927875639925844e-15,0.999999832574346,0.999999832574346,0.0,0.09178374256962422,1.5366955699789025e-08,0.0,0.0,0.0,1601652.1443883071,267.95244042882626,0.0,1.0,1279917.8096257232,2616.7981223100824,,,,,,,,,,,,,,,,,,,2.0,14750.286413854628,1450.0,0.375,6.1796691888313084,3.5
4368.0,-29.999999132501518,4.802443549206811,34.89835246058313,28.37182005112993,6.438313020131784,-26.356167917238164,-39.866244479175634,2.794481804868355,-5.197560027084364,-5.197560027094812,39.79670406633985,37569.0576909652,20600.00736718134,20600.00736718134,58169.065058146545,80000.13524593062,79990.07666877957,20600.00736718134,100590.08403596091,100590.08403596091,100590.08403596091,126529.41077844542,123829.90255531887,2699.508223126551,0.0,93290.6222368839,50859.544681918356,47145.64172773949,25939.32674248451,73084.968470224,19779.332730071623,1450.0,0.0,0.8866491721499195,2.863766744252521,0.0014957518510113484,1.0,1.0,-5.197560027084364,351933.25013048114,1545786.3557947131,4.3922714185761205,1545786.3557947131,4.3922714185761205,0.7625229801233124,0.0917837578735582,3.6287900594597886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287900594597886,1.2786945497479605,1.2789930487409191,2.8378865462240754,6013.141054397973,14750.286191734953,6484.531654785478,0.0004160340960265149,25708.465000251876,2621.5338571532457,19382.699061012132,1976.4852483786137,0.7539422933583251,0.7539422933583251,32739.788900053434,32395.05729023726,1.0133195069541714,0.8,4333.527745709953,4287.898129693729,1.0133195069541714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274636667035,4.802443549206811,-1.0539906703188011,5.856434219525612,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823552199387,0.00023343238651511478,198.9222115546679,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565497548459296,0.09178375787368773,0.09178375787368773,0.09178375787368773,0.09178374103230283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4522683737,589.7528571287055,0.0,0.09178375787368773,0.0917837578735582,0.0917837578735582,0.375,0.375,0.5,6.0092291395293795,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25939.32674248451,19779.332730071623,0.7625229801233124,0.7968723367458241,3.878286572810113,0.7959101067662848,0.5140463008651559,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952606854703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915764234044,261.36915764234044,-11.780842357659537,244.97191673760508,277.7663985470758,119599.29598977565,119599.31973587444,-0.023746098759451766,0.0,nan,277.7663985470758,4.616398547075846,271.2075021851817,-1.9424978148182959,264.6486058232875,-8.501394176712495,258.0897094613934,-15.06029053860658,251.53081309949928,-21.619186900500694,244.97191673760508,-28.178083262394892,1.0,1.0,25762.5980482374,25762.5980482374,277.27986266921965,4.129862669219676,277.27986266921965,277.27986266921965,79990.05299905824,79990.07666877957,-0.023669721325859427,0.0,8575.796259387458,8575.796259387458,0.9047745920525505,3646.9340097570876,277.27986266921965,4.129862669219676,1.0,0.002,0.2627196856516127,0.004562239506907226,0.0004069095398422568,0.0015930904601694728,0.20345476992112838,0.20345476992112838,0.0,1.1729332782817181e-14,0.9999998148754152,0.9999998148754152,0.0,0.09178374088212814,1.6991430065231716e-08,0.0,0.0,0.0,1601652.1438624177,267.9524399729156,0.0,1.0,1279917.8111936096,2616.7981159003343,,,,,,,,,,,,,,,,,,,2.0,14750.286191734953,1450.0,0.375,6.1796691888313084,3.5
4369.0,-29.999999264993267,4.802443483714834,34.898352426876784,28.37182308956983,6.438312209966215,-26.356168117497315,-39.86624451410023,2.7944810624700493,-5.19756033141357,-5.197560331353256,39.796703949280484,37569.053282028464,20600.00785904026,20600.00785904026,58169.06114106873,80000.14065715008,79990.074530018,20600.00785904026,100590.08238905825,100590.08238905825,100590.08238905825,126529.40898277103,123829.9010024338,2699.5079803372173,0.0,93290.62597341329,50859.538598290856,47145.65263902493,25939.326593712776,73084.9792327377,19779.33260681672,1450.0,0.0,0.8866491710220797,2.8637667121016963,0.0014957518510113484,1.0,1.0,-5.19756033141357,351933.2459489402,1545786.3507691615,4.392271456483625,1545786.3507691615,4.392271456483625,0.762522979745005,0.09178375778843412,3.628789669695475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789669695475,1.2786945531881477,1.2789930521819095,2.837886233774809,6013.14039235547,14750.286012645282,6484.5319044300695,0.00041603424020679913,25708.468791260137,2621.5342437285044,19382.699807216522,1976.4853244702854,0.7539422112065217,0.7539422112065217,32739.786086817887,32395.05729023726,1.0133193981146476,0.8,4333.527373342424,4287.898129693729,1.0133193981146476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274795381608,4.802443483714834,-1.0539908756427385,5.856434359357572,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823690095156,0.0002334323832961242,198.92221166306007,0.0,0.0,0.0,0.028173884916911182,8.005765461751114e-05,0.0001533706130344844,0.0005565496962143991,0.09178375778844404,0.09178375778844404,0.09178375778844404,0.09178373988511752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4543082413,589.7528564501796,0.0,0.09178375778844404,0.09178375778843412,0.09178375778843412,0.375,0.375,0.5,6.009228602430243,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,25939.326593712776,19779.33260681672,0.762522979745005,0.7968720588021002,3.8782868226260736,0.7959099359641394,0.5140461648403913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952613928511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691574296397,261.3691574296397,-11.780842570360278,244.9719166596323,277.766398199647,119599.27652348169,119599.3090615341,-0.03253805237822182,0.0,nan,277.766398199647,4.616398199647051,271.2075018916441,-1.9424981083558919,264.64860558364114,-8.501394416358835,258.08970927563826,-15.060290724361721,251.53081296763528,-21.619187032364692,244.9719166596323,-28.178083340367664,1.0,1.0,25762.5980482374,25762.5980482374,277.2798621155661,4.129862115566141,277.2798621155661,277.2798621155661,79990.05838642913,79990.074530018,-0.016143588873092085,0.0,8575.796259387458,8575.796259387458,0.9047746161039091,3646.9336180439523,277.2798621155661,4.129862115566141,1.0,0.002,0.2627197036854267,0.004562239376401115,0.0004069095675173294,0.0015930904324832332,0.20345478375866471,0.20345478375866471,0.0,5.624840870854797e-16,0.9999998035184721,0.9999998035184721,0.0,0.09178373975462115,1.8033812970025024e-08,0.0,0.0,0.0,1601652.143511375,267.9524396685864,0.0,1.0,1279917.812240206,2616.798111621708,,,,,,,,,,,,,,,,,,,2.0,14750.286012645282,1450.0,0.375,6.1796691888313084,3.5
4370.0,-29.999999370917987,4.802443415213744,34.8983523919783,28.37182633755731,6.438311375723876,-26.356168296253813,-39.86624454902483,2.794480301059401,-5.197560575130865,-5.197560575142211,39.79670384749384,37569.04874254304,20600.008220133266,20600.008220133266,58169.0569626763,80000.14642936077,79990.07279341666,20600.008220133266,100590.08101354993,100590.08101354993,100590.08101354993,126529.40748516448,123829.89975881738,2699.507726347101,0.0,93290.62997616045,50859.53228934168,47145.66409646529,25939.326471614553,73084.99056807984,19779.33250527202,1450.0,0.0,0.8866491701480229,2.863766686354199,0.0014957518510113484,1.0,1.0,-5.197560575130865,351933.2426002174,1545786.3463996449,4.392271485861308,1545786.3463996449,4.392271485861308,0.7625229794195534,0.09178375769135999,3.6287892590981805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287892590981805,1.2786945567164358,1.2789930557110212,2.8378859048376346,6013.139695377069,14750.285808571574,6484.5321604678675,0.00041603439113268686,25708.472803224966,2621.534652835063,19382.700572530634,1976.485402510606,0.7539421233181614,0.7539421233181614,32739.78312321427,32395.05729023726,1.0133192834576294,0.8,4333.526981071766,4287.898129693729,1.0133192834576294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274911900223,4.802443415213744,-1.053991046799978,5.856434462013722,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823800340324,0.00023343238072259963,198.92221174971758,0.0,0.0,0.0,0.028173884916911182,8.005765430146661e-05,0.00015337061335052895,0.0005565496343876994,0.09178375769149653,0.09178375769149653,0.09178375769149653,0.09178373896942985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4565417384,589.7528557085782,0.0,0.09178375769149653,0.09178375769135999,0.09178375769135999,0.375,0.375,0.5,6.009228040797727,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,25939.326471614553,19779.33250527202,0.7625229794195534,0.7968717688581621,3.878287077329512,0.795909755348342,0.514046023000398,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262183767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915717014216,261.36915717014216,-11.780842829857818,244.97191656995625,277.766397770328,119599.25702092289,119599.29671776324,-0.039696840349698045,0.0,nan,277.766397770328,4.616397770328035,271.20750153025364,-1.94249846974634,264.64860529017926,-8.501394709820715,258.0897090501049,-15.06029094989509,251.53081281003062,-21.619187189969352,244.97191656995625,-28.178083430043728,1.0,1.0,25762.5980482374,25762.5980482374,277.27986166927684,4.129861669276863,277.27986166927684,277.27986166927684,79990.06376539574,79990.07279341666,-0.009028020926052704,0.0,8575.796259387458,8575.796259387458,0.9047746414408167,3646.9332053936714,277.27986166927684,4.129861669276863,1.0,0.002,0.2627197225304938,0.004562239252418696,0.00040690959649995317,0.0015930904035128827,0.2034547982499766,0.2034547982499766,0.0,1.2836086360490384e-14,0.9999997946798874,0.9999997946798874,0.0,0.09178373884630853,1.8845051462063703e-08,0.0,0.0,0.0,1601652.1432302482,267.9524394248691,0.0,1.0,1279917.8130783555,2616.798108195235,,,,,,,,,,,,,,,,,,,2.0,14750.285808571574,1450.0,0.375,6.1796691888313084,3.5
4371.0,-29.999999451820308,4.802443346086789,34.89835235736774,28.371811599377565,6.438311185339376,-26.35616838810434,-39.866248320881255,2.7944801216232755,-5.197560680725246,-5.197560680726832,39.79670378599877,37569.07996868507,20600.008295236057,20600.008295236057,58169.088263921134,80000.13026314345,79990.07202763569,20600.008295236057,100590.08032287174,100590.08032287174,100590.08032287174,126529.40673517193,123829.89926669773,2699.5074684741962,0.0,93290.61990272658,50859.56960826768,47145.61143828767,25939.326412300186,73084.93785058786,19779.332455125277,1450.0,0.0,0.8866491698325201,2.8637666751987148,0.0014957518510113484,1.0,1.0,-5.197560680725246,351933.2411493347,1545786.3437589724,4.392271496465586,1545786.3437589724,4.392271496465586,0.7625229792299504,0.0917837575821398,3.62879093355457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62879093355457,1.2786945575479218,1.2789930565427015,2.837887212496854,6013.1424661500405,14750.285646095177,6484.53071757266,0.00041603373705845404,25708.458164423395,2621.5331600927325,19382.6962596203,1976.484962716147,0.7539423848623878,0.7539423848623878,32739.795209082607,32395.05729023726,1.0133197510402934,0.8,4333.52858079026,4287.898129693729,1.0133197510402934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274936134625,4.802443346086789,-1.0539911372781177,5.8564344833649065,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823884542497,0.00023343237875701362,198.9222118159042,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.0005565500150610419,0.09178375758212001,0.09178375758212001,0.09178375758212001,0.09178373857923645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4590126213,589.7528548907347,0.0,0.09178375758212001,0.0917837575821398,0.0917837575821398,0.375,0.375,0.5,6.009227470709486,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25939.326412300186,19779.332455125277,0.7625229792299504,0.796873321239284,3.8782864658611897,0.7959107577383436,0.5140468210493646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952628160893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691569331635,261.3691569331635,-11.780843066836496,244.97191648088014,277.76639738544685,119599.31357149288,119599.34982348102,-0.03625198818497509,0.0,nan,277.76639738544685,4.616397385446874,271.20750120453346,-1.9424987954665198,264.6486050236201,-8.501394976379856,258.0897088427068,-15.060291157293193,251.53081266179348,-21.6191873382065,244.97191648088014,-28.178083519119838,1.0,1.0,25762.5980482374,25762.5980482374,277.2798614743966,4.129861474396648,277.2798614743966,277.2798614743966,79990.04355291773,79990.07202763569,-0.028474717953940853,0.0,8575.796259387458,8575.796259387458,0.9047745381143946,3646.934888222343,277.2798614743966,4.129861474396648,1.0,0.002,0.2627197416357281,0.004562239150123274,0.0004069096260018737,0.001593090373997999,0.20345481300093685,0.20345481300093685,0.0,-1.2750217548429532e-16,0.9999997918451518,0.9999997918451518,0.0,0.09178373847690567,1.910523413103851e-08,0.0,0.0,0.0,1601652.1431084473,267.95243931927473,0.0,1.0,1279917.8134414908,2616.7981067106693,,,,,,,,,,,,,,,,,,,2.0,14750.285646095177,1450.0,0.375,6.1796691888313084,3.5
4372.0,-29.999999684411133,4.802443270365508,34.89835231920904,28.37182724559682,6.43831174762734,-26.356168541207285,-39.86624835580585,2.7944806044234065,-5.197561140585378,-5.197561140584309,39.79670361447087,37569.06154197659,20600.00908655662,20600.00908655662,58169.07062853321,80000.14776623959,79990.06869942835,20600.00908655662,100590.07778598496,100590.07778598496,100590.07778598496,126529.40397545307,123829.89678708739,2699.507188365685,0.0,93290.63144756912,50859.54522330589,47145.651360292475,25939.326189468105,73084.97754976057,19779.332270770337,1450.0,0.0,0.886649168108858,2.863766626616859,0.0014957518510113484,1.0,1.0,-5.197561140585378,351933.2348307717,1545786.336394861,4.3922715543991115,1545786.336394861,4.3922715543991115,0.7625229786732528,0.09178375748550537,3.628789227573226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789227573226,1.2786945553106823,1.2789930543049397,2.8378858833034952,6013.139649748812,14750.285523105533,6484.53205845635,0.00041603438590047555,25708.473432048235,2621.534716957191,19382.70026761138,1976.4853714174956,0.7539420930162608,0.7539420930162608,32739.782895673874,32395.05729023726,1.0133192746544606,0.8,4333.526950953899,4287.898129693729,1.0133192746544606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275191480414,4.802443270365508,-1.053991437966154,5.856434708331662,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824126620236,0.000233432373106036,198.9222120061879,0.0,0.0,0.0,0.028173884916911182,8.005761985258232e-05,0.00015337064779941324,0.000556549754560438,0.09178375748547894,0.09178375748547894,0.09178375748547894,0.09178373684375843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4611864108,589.7528541652999,0.0,0.09178375748547894,0.09178375748550537,0.09178375748550537,0.375,0.375,0.5,6.009226851448568,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,-1.0800249583553523e-12,25939.326189468105,19779.332270770337,0.7625229786732528,0.7968722556163136,3.8782872044549066,0.7959100841062484,0.5140462896960918,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952632990397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691567692443,261.3691567692443,-11.780843230755693,244.9719163729366,277.766397165552,119599.26554213754,119599.29061779346,-0.025075655916065538,0.0,nan,277.766397165552,4.61639716555203,271.2075010070289,-1.9424989929710819,264.64860484850584,-8.501395151494137,258.0897086899827,-15.060291310017305,251.53081253145967,-21.619187468540304,244.9719163729366,-28.178083627063387,1.0,1.0,25762.5980482374,25762.5980482374,277.27986062644607,4.129860626446089,277.27986062644607,277.27986062644607,79990.06967966365,79990.06869942835,0.0009802353015402332,0.0,8575.796259387458,8575.796259387458,0.9047746433861408,3646.933173711092,277.27986062644607,4.129860626446089,1.0,0.002,0.26271976244636247,0.004562238981520871,0.0004069096578467803,0.001593090342149347,0.20345482892339015,0.20345482892339015,0.0,-3.872770160118222e-15,0.9999997732644905,0.9999997732644905,0.0,0.09178373667486835,2.081063701534687e-08,0.0,0.0,0.0,1601652.1425779997,267.9524388594146,0.0,1.0,1279917.8150229603,2616.798100245407,,,,,,,,,,,,,,,,,,,2.0,14750.285523105533,1450.0,0.375,6.1796691888313084,3.5
4373.0,-29.99999978127053,4.802443198021317,34.89835228398772,28.371817082539224,6.438310162357616,-26.356168786907745,-39.86624839073045,2.7944791679951075,-5.197561016294799,-5.197561016203605,39.79670362284963,37569.0723307261,20600.008681303334,20600.008681303334,58169.08101202943,80000.13990288168,79990.06961726869,20600.008681303334,100590.07829857201,100590.07829857201,100590.07829857201,126529.4045342787,123829.89761765239,2699.506916626313,0.0,93290.62693539502,50859.559363240565,47145.63063572717,25939.326235706685,73084.95687143385,19779.332307178815,1450.0,0.0,0.8866491687125978,2.8637666397474972,0.0014957518510113484,1.0,1.0,-5.197561016294799,351933.23653854453,1545786.3367543886,4.392271534106983,1545786.3367543886,4.392271534106983,0.7625229787176062,0.09178375735764766,3.628790290796291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790290796291,1.2786945619669237,1.2789930609627347,2.837886700021923,6013.141380277157,14750.285148939663,6484.531038247014,0.00041603396224347203,25708.46465611646,2621.5338220611993,19382.697218137404,1976.48506045769,0.7539422317670748,0.7539422317670748,32739.790569790854,32395.05729023726,1.0133195715536072,0.8,4333.527966720951,4287.898129693729,1.0133195715536072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275060712022,4.802443198021317,-1.0539913950997448,5.856434593121062,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824227430361,0.00023343237075275998,198.922212085429,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565499187745083,0.09178375735770888,0.09178375735770888,0.09178375735770888,0.09178373732709313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4641474646,589.7528531893582,0.0,0.09178375735770888,0.09178375735764766,0.09178375735764766,0.375,0.375,0.5,6.009226250544559,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,-9.117684385273606e-11,25939.326235706685,19779.332307178815,0.7625229787176062,0.7968728347491038,3.878286878774216,0.7959104513717724,0.514046582757312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952646875015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691564822078,261.3691564822078,-11.780843517792164,244.97191625347733,277.76639671093835,119599.28628201823,119599.33019164453,-0.04390962631439908,0.0,nan,277.76639671093835,4.616396710938375,271.20750061944614,-1.9424993805538406,264.6486045279539,-8.501395472046056,258.0897084364616,-15.060291563538385,251.53081234496952,-21.61918765503046,244.97191625347733,-28.178083746522645,1.0,1.0,25762.5980482374,25762.5980482374,277.2798608578536,4.1298608578536005,277.2798608578536,277.2798608578536,79990.05301795677,79990.06961726869,-0.016599311915342696,0.0,8575.796259387458,8575.796259387458,0.9047745777773664,3646.9342422502723,277.2798608578536,4.1298608578536005,1.0,0.002,0.2627197825449873,0.004562238913022254,0.0004069096890809311,0.001593090310925815,0.20345484454046556,0.20345484454046556,0.0,6.7459059172048086e-15,0.9999997810220969,0.9999997810220969,0.0,0.09178373725903292,2.0098614728820903e-08,0.0,0.0,0.0,1601652.1427213685,267.9524389837052,0.0,1.0,1279917.8145955245,2616.798101992827,,,,,,,,,,,,,,,,,,,2.0,14750.285148939663,1450.0,0.375,6.1796691888313084,3.5
4374.0,-29.99999998136994,4.802443121881097,34.89835224686675,28.371815964952134,6.438311053299482,-26.356168877902967,-39.86624839073045,2.7944799498330646,-5.197561313469862,-5.197561313472283,39.79670349763271,37569.07401120044,20600.00913682796,20600.00913682796,58169.0831480284,80000.13760223593,79990.06740228414,20600.00913682796,100590.07653911211,100590.07653911211,100590.07653911211,126529.40262552179,123829.895994434,2699.506631087785,0.0,93290.62586775902,50859.56227672571,47145.62621225924,25939.326086409685,73084.95229866893,19779.332182962673,1450.0,0.0,0.8866491676509152,2.8637666083524835,0.0014957518510113484,1.0,1.0,-5.197561313469862,351933.23245530436,1545786.3313780457,4.392271569790901,1545786.3313780457,4.392271569790901,0.7625229783176827,0.09178375724435622,3.628790518799618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628790518799618,1.2786945583439777,1.2789930573389432,2.8378868863720057,6013.141775130621,14750.284994548449,6484.530775340153,0.0004160338617446124,25708.462746595524,2621.5336273442535,19382.696432291203,1976.4849803236787,0.7539422571992556,0.7539422571992556,32739.792215470115,32395.05729023726,1.0133196352222724,0.8,4333.528184547546,4287.898129693729,1.0133196352222724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275207702126,4.802443121881097,-1.0539916007423464,5.856434722623443,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824435691446,0.00023343236589118673,198.92221224913135,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565499537435263,0.0917837572444845,0.0917837572444845,0.0917837572444845,0.09178373621097999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4666037814,589.7528523731019,0.0,0.0917837572444845,0.09178375724435622,0.09178375724435622,0.375,0.375,0.5,6.0092256195733516,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,25939.326086409685,19779.332182962673,0.7625229783176827,0.7968729451605288,3.8782868299639843,0.7959105303963894,0.5140466379135158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495265265708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691563101637,261.3691563101637,-11.780843689836274,244.97191612927483,277.7663964910525,119599.30617323254,119599.33249182426,-0.026318591691348373,0.0,nan,277.7663964910525,4.616396491052512,271.207500418697,-1.9424995813029682,264.6486043463415,-8.501395653658506,258.0897082739858,-15.060291726014157,251.53081220163037,-21.61918779836961,244.97191612927483,-28.178083870725146,1.0,1.0,25762.5980482374,25762.5980482374,277.27986030230164,4.129860302301665,277.27986030230164,277.27986030230164,79990.05494548417,79990.06740228414,-0.012456799973733723,0.0,8575.796259387458,8575.796259387458,0.9047745637078637,3646.934471393616,277.27986030230164,4.129860302301665,1.0,0.002,0.26271980372055564,0.004562238769823861,0.0004069097216280895,0.0015930902783870965,0.20345486081404474,0.20345486081404474,0.0,1.518576930870097e-14,0.9999997692887225,0.9999997692887225,0.0,0.09178373606880834,2.117554789005781e-08,0.0,0.0,0.0,1601652.1423785777,267.9524386865301,0.0,1.0,1279917.8156175169,2616.798097814784,,,,,,,,,,,,,,,,,,,2.0,14750.284994548449,1450.0,0.375,6.1796691888313084,3.5
