time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4375.0,-30.000000163772846,4.802443044953088,34.89835220992934,28.371818689070665,6.438310753064,-26.356169072089173,-39.86624846057964,2.7944796613803145,-5.197561436213675,-5.197561436291083,39.79670342868356,37569.07047190073,20600.009231362987,20600.009231362987,58169.07970326372,80000.142295128,79990.06651352867,20600.009231362987,100590.07574489166,100590.07574489166,100590.07574489166,126529.40176329442,123829.89542209856,2699.506341195855,0.0,93290.62946337923,50859.55764015185,47145.63535914153,25939.326018402768,73084.9613775443,19779.33212557215,1450.0,0.0,0.8866491672749213,2.8637665953852403,0.0014957518510113484,1.0,1.0,-5.197561436213675,351933.2307687841,1545786.3284179207,4.392271582428326,1545786.3284179207,4.392271582428326,0.7625229781043508,0.09178375712397588,3.6287902309382103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287902309382103,1.2786945596806343,1.2789930586759117,2.8378866582841598,6013.141291839845,14750.284668523029,6484.530872337509,0.0004160339561498423,25708.465776832538,2621.533936342435,19382.69672222279,1976.4850098884729,0.7539421796103335,0.7539421796103335,32739.790137748034,32395.05729023726,1.01331955483857,0.8,4333.527909534585,4287.898129693729,1.01331955483857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275238206984,4.802443044953088,-1.053991704545985,5.856434749499073,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824625534222,0.00023343236145956418,198.92221239835607,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565499118877562,0.0917837571239422,0.0917837571239422,0.0917837571239422,0.09178373575645779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4693831302,589.7528514531722,0.0,0.0917837571239422,0.09178375712397588,0.09178375712397588,0.375,0.375,0.5,6.009224978538685,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,25939.326018402768,19779.33212557215,0.7625229781043508,0.7968727154849149,3.8782870246944645,0.7959103843918353,0.514046525629608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952664602108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915612552406,261.36915612552406,-11.78084387447592,244.97191599341923,277.7663962576288,119599.29533561153,119599.32358100262,-0.028245391096697995,0.0,nan,277.7663962576288,4.616396257628821,271.2075002047869,-1.9424997952130525,264.648604151945,-8.501395848054983,258.089708099103,-15.06029190089697,251.53081204626113,-21.619187953738844,244.97191599341923,-28.178084006580747,1.0,1.0,25762.5980482374,25762.5980482374,277.2798600758475,4.129860075847546,277.2798600758475,277.2798600758475,79990.05990639511,79990.06651352867,-0.0066071335604647174,0.0,8575.796259387458,8575.796259387458,0.9047745814710555,3646.934182092901,277.2798600758475,4.129860075847546,1.0,0.002,0.2627198252040821,0.004562238654116699,0.0004069097547991484,0.0015930902451968272,0.2034548773995742,0.2034548773995742,0.0,-4.0245584642661925e-15,0.9999997659331684,0.9999997659331684,0.0,0.09178373564044266,2.1483533220853954e-08,0.0,0.0,0.0,1601652.142236995,267.9524385637863,0.0,1.0,1279917.8160396311,2616.79809608911,,,,,,,,,,,,,,,,,,,2.0,14750.284668523029,1450.0,0.375,6.1796691888313084,3.5
4376.0,-30.000000330358915,4.802442968585669,34.89835217393489,28.37182116871702,6.43831050143124,-26.356169247179903,-39.86624846057964,2.7944794182522266,-5.197561480005277,-5.197561480002453,39.79670338199773,37569.06730853406,20600.009164091527,20600.009164091527,58169.07647262559,80000.14650669805,79990.06615485925,20600.009164091527,100590.07531895078,100590.07531895078,100590.07531895078,126529.40130494718,123829.89525407706,2699.5060508701317,0.0,93290.63270591137,50859.55350774737,47145.643553515554,25939.32598599641,73084.96953951196,19779.332097286962,1450.0,0.0,0.8866491672210167,2.8637665907588725,0.0014957518510113484,1.0,1.0,-5.197561480005277,351933.23016707756,1545786.3264126847,4.392271584240098,1545786.3264126847,4.392271584240098,0.7625229779665448,0.09178375699561735,3.628789974824914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789974824914,1.2786945608072615,1.2789930598028019,2.8378864554909793,6013.14086214543,14750.284368380047,6484.530954093623,0.0004160340395150485,25708.468484845984,2621.5342124829567,19382.696966597287,1976.4850348077364,0.7539421096990876,0.7539421096990876,32739.78828917699,32395.05729023726,1.0133194833203518,0.8,4333.527664852681,4287.898129693729,1.0133194833203518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472752164996205,4.802442968585669,-1.0539917617886108,5.856434730374279,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824798915015,0.0002334323574122245,198.92221253464098,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565498726074938,0.0917837569956161,0.0917837569956161,0.0917837569956161,0.09178373560260263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47227459436,589.7528504973949,0.0,0.0917837569956161,0.09178375699561735,0.09178375699561735,0.375,0.375,0.5,6.009224336752845,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25939.32598599641,19779.332097286962,0.7625229779665448,0.7968725098828906,3.878287189308601,0.7959102513024598,0.51404642493862,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952675490733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915593643533,261.36915593643533,-11.780844063564643,244.9719158512031,277.76639602166756,119599.28627507211,119599.3152010592,-0.02892598708918811,0.0,nan,277.76639602166756,4.616396021667583,271.20749998757464,-1.9425000124253415,264.6486039534818,-8.501396046518153,258.0897079193888,-15.060292080611191,251.53081188529598,-21.619188114704002,244.9719158512031,-28.17808414879687,1.0,1.0,25762.5980482374,25762.5980482374,277.27985999031273,4.129859990312752,277.27985999031273,277.27985999031273,79990.06412227453,79990.06615485925,-0.002032584714470431,0.0,8575.796259387458,8575.796259387458,0.9047745972751522,3646.9339246990385,277.27985999031273,4.129859990312752,1.0,0.002,0.2627198466995263,0.004562238551528503,0.00040690978805516697,0.0015930902119476213,0.2034548940275835,0.2034548940275835,0.0,2.7881343067637232e-15,0.999999765803431,0.999999765803431,0.0,0.09178373550017636,2.1495440980752026e-08,0.0,0.0,0.0,1601652.1421864808,267.9524385199947,0.0,1.0,1279917.8161902325,2616.798095473432,,,,,,,,,,,,,,,,,,,2.0,14750.284368380047,1450.0,0.375,6.1796691888313084,3.5
4377.0,-30.00000048560998,4.802442893877733,34.89835213950186,28.37182298479604,6.438310449956699,-26.35616939205332,-39.86624846057964,2.7944793564000885,-5.197561458056214,-5.197561458041237,39.79670335503074,37569.065041533555,20600.008964953075,20600.008964953075,58169.074006486626,80000.14960136986,79990.06624759502,20600.008964953075,100590.0752125481,100590.0752125481,100590.0752125481,126529.40119624365,123829.89543263559,2699.505763608065,0.0,93290.635208739,50859.550648902805,47145.6495109291,25939.32598369555,73084.97549462465,19779.332093673904,1450.0,0.0,0.8866491674308167,2.863766593077687,0.0014957518510113484,1.0,1.0,-5.197561458056214,351933.23046866286,1545786.325255663,4.392271577188572,1545786.325255663,4.392271577188572,0.7625229778948929,0.09178375686358353,3.6287898028949757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287898028949757,1.278694561093877,1.2789930600894843,2.837886320397482,6013.14057589852,14750.284091312284,6484.530974892512,0.00041603409076650566,25708.470392612326,2621.5344070209835,19382.697028766557,1976.4850411472378,0.7539420561690219,0.7539420561690219,32739.787048223436,32395.05729023726,1.0133194353098698,0.8,4333.527500596684,4287.898129693729,1.0133194353098698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275152241004,4.802442893877733,-1.0539917798829137,5.8564346737606465,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824960498501,0.00023343235364027705,198.9222126616526,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565498462384876,0.09178375686363861,0.09178375686363861,0.09178375686363861,0.09178373569863862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47522888094,589.7528495219018,0.0,0.09178375686363861,0.09178375686358353,0.09178375686358353,0.375,0.375,0.5,6.009223701807461,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25939.32598369555,19779.332093673904,0.7625229778948929,0.79687236110353,3.878287301279774,0.7959101527066246,0.5140463520343758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268543517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915576293313,261.36915576293313,-11.780844237066844,244.9719157075604,277.76639581830585,119599.28214132744,119599.30868295343,-0.026541625991408944,0.0,nan,277.76639581830585,4.616395818305875,271.2074997961568,-1.9425002038431671,264.6486037740077,-8.501396225992266,258.08970775185855,-15.060292248141423,251.53081172970948,-21.619188270290493,244.9719157075604,-28.178084292439564,1.0,1.0,25762.5980482374,25762.5980482374,277.27986002308756,4.129860023087588,277.27986002308756,277.27986002308756,79990.06715463796,79990.06624759502,0.0009070429368875921,0.0,8575.796259387458,8575.796259387458,0.9047746078845087,3646.9337519094506,277.27986002308756,4.129860023087588,1.0,0.002,0.2627198679550065,0.004562238460887849,0.0004069098209948934,0.0015930901790068312,0.20345491049744668,0.20345491049744668,0.0,1.7243151351209463e-15,0.9999997684178537,0.9999997684178537,0.0,0.09178373560810411,2.1255479414381966e-08,0.0,0.0,0.0,1601652.1422117988,267.95243854194376,0.0,1.0,1279917.8161147507,2616.79809578202,,,,,,,,,,,,,,,,,,,2.0,14750.284091312284,1450.0,0.375,6.1796691888313084,3.5
4378.0,-30.000000632172732,4.802442821566063,34.89835210701314,28.371824451629095,6.438310511214496,-26.35616951783401,-39.86624849550424,2.79447939687576,-5.1975613907783895,-5.1975613907644655,39.796703342226856,37569.06330387095,20600.00867740089,20600.00867740089,58169.07198127184,80000.15203633778,79990.06664945059,20600.00867740089,100590.07532685148,100590.07532685148,100590.07532685148,126529.40132920301,123829.89584742927,2699.505481773733,0.0,93290.6372695559,50859.54853708917,47145.654147185254,25939.326002351525,73084.98014953677,19779.332107265345,1450.0,0.0,0.8866491678204589,2.863766600185248,0.0014957518510113484,1.0,1.0,-5.1975613907783895,351933.23139307246,1545786.3247069484,4.3922715640924155,1545786.3247069484,4.3922715640924155,0.7625229778704448,0.09178375673084993,3.6287896800417525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287896800417525,1.2786945609063174,1.2789930599018808,2.8378862247366774,6013.140373204754,14750.28383019564,6484.530961281842,0.00041603412345227056,25708.471830883984,2621.5345536838763,19382.696988083353,1976.4850369987055,0.7539420124069226,0.7539420124069226,32739.78616149511,32395.05729023726,1.0133194010037883,0.8,4333.527383226904,4287.898129693729,1.0133194010037883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647275059452766,4.802442821566063,-1.0539917704455606,5.856434592011624,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825113039337,0.00023343235007941814,198.92221278155634,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.0005565498285432698,0.09178375673088719,0.09178375673088719,0.09178375673088719,0.09178373596677081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47819375125,589.7528485436343,0.0,0.09178375673088719,0.09178375673084993,0.09178375673084993,0.375,0.375,0.5,6.009223078882425,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25939.326002351525,19779.332107265345,0.7625229778704448,0.7968722458825813,3.8782873812765524,0.7959100743032839,0.5140462955179317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952694702952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915561322184,261.36915561322184,-11.780844386778142,244.9719155652761,277.76639566116756,119599.28059410388,119599.30349630657,-0.02290220269178913,0.0,nan,277.76639566116756,4.616395661167587,271.2074996419893,-1.9425003580107045,264.648603622811,-8.501396377188996,258.08970760363263,-15.060292396367345,251.53081158445437,-21.619188415545608,244.9719155652761,-28.17808443472387,1.0,1.0,25762.5980482374,25762.5980482374,277.27986013722364,4.129860137223659,277.27986013722364,277.27986013722364,79990.06958021653,79990.06664945059,0.0029307659424375743,0.0,8575.796259387458,8575.796259387458,0.9047746154654668,3646.9336284419614,277.27986013722364,4.129860137223659,1.0,0.002,0.26271988880047464,0.004562238379580299,0.00040690985333776005,0.0015930901466611343,0.20345492666888002,0.20345492666888002,0.0,-1.1058862159352145e-15,0.9999997728849614,0.9999997728849614,0.0,0.09178373588537848,2.0845471448516562e-08,0.0,0.0,0.0,1601652.1422894027,267.9524386092216,0.0,1.0,1279917.8158833804,2616.7980967278922,,,,,,,,,,,,,,,,,,,2.0,14750.28383019564,1450.0,0.375,6.1796691888313084,3.5
4379.0,-30.000000771829022,4.802442752120349,34.8983520766848,28.371825673989974,6.4383106457629795,-26.35616963006982,-39.866248530428834,2.7944795040037773,-5.1975612932213835,-5.19756129326123,39.7967033395416,37569.0619225782,20600.00833348605,20600.00833348605,58169.07025606425,80000.15402781121,79990.06725726249,20600.00833348605,100590.07559074854,100590.07559074854,100590.07559074854,126529.40162597303,123829.89641905243,2699.505206920593,0.0,93290.63903087119,50859.54692563839,47145.65789470311,25939.32603522449,73084.9839299276,19779.332132562948,1450.0,0.0,0.8866491683280352,2.863766610491606,0.0014957518510113484,1.0,1.0,-5.1975612932213835,351933.23273352033,1545786.3245905754,4.392271547032407,1545786.3245905754,4.392271547032407,0.7625229778793583,0.09178375659952574,3.628789589892863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789589892863,1.2786945604098987,1.2789930594053462,2.837886155337688,6013.140226156624,14750.283580855628,6484.530925258148,0.00041603414383750866,25708.47295492421,2621.5346683040807,19382.696880406125,1976.4850260186838,0.7539419752542539,0.7539419752542539,32739.78551081967,32395.05729023726,1.0133193758302106,0.8,4333.527297101728,4287.898129693729,1.0133193758302106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274948477254,4.802442752120349,-1.0539917421187548,5.856434494239104,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825258391954,0.00023343234668635855,198.92221289580982,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565498158639367,0.09178375659945993,0.09178375659945993,0.09178375659945993,0.09178373634963267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48113298,589.7528475743296,0.0,0.09178375659945993,0.09178375659952574,0.09178375659952574,0.375,0.375,0.5,6.009222471377447,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,25939.32603522449,19779.332132562948,0.7625229778793583,0.7968721532423274,3.8782874398774494,0.7959100095285726,0.5140462500285784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952703452084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691554902664,261.3691554902664,-11.780844509733583,244.97191542596235,277.7663955545704,119599.28056944346,119599.29937864318,-0.018809199670072708,0.0,nan,277.7663955545704,4.616395554570431,271.2074995288488,-1.9425004711511633,264.6486035031272,-8.501396496872758,258.08970747740557,-15.060292522594409,251.53081145168395,-21.619188548316032,244.97191542596235,-28.178084574037626,1.0,1.0,25762.5980482374,25762.5980482374,277.27986030560214,4.129860305602165,277.27986030560214,277.27986030560214,79990.07156262992,79990.06725726249,0.004305367430788465,0.0,8575.796259387458,8575.796259387458,0.904774621028324,3646.933537842327,277.27986030560214,4.129860305602165,1.0,0.002,0.26271990912460447,0.0045622383056090465,0.00040690988489866335,0.0015930901150977288,0.20345494244933168,0.20345494244933168,0.0,-3.6077911491627646e-15,0.9999997785649976,0.9999997785649976,0.0,0.09178373627538937,2.0324136367066258e-08,0.0,0.0,0.0,1601652.1424019362,267.9524387067786,0.0,1.0,1279917.8155478789,2616.798098099458,,,,,,,,,,,,,,,,,,,2.0,14750.283580855628,1450.0,0.375,6.1796691888313084,3.5
4380.0,-30.00000090648801,4.802442685946739,34.89835204869747,28.371826651878678,6.438310866688808,-26.35616972917034,-39.866248530428834,2.794479689371203,-5.197561168808818,-5.197561168826804,39.79670334638517,37569.06092311826,20600.007940833497,20600.007940833497,58169.06886395176,80000.1555473272,79990.06805167155,20600.007940833497,100590.07599250505,100590.07599250505,100590.07599250505,126529.40207344953,123829.89713303116,2699.50494041836,0.0,93290.6404810834,50859.54585687468,47145.660693565245,25939.32608094448,73084.98677450973,19779.332168464956,1450.0,0.0,0.8866491689379384,2.8637666236351818,0.0014957518510113484,1.0,1.0,-5.197561168808818,351933.23444297496,1545786.324884584,4.392271526533119,1545786.324884584,4.392271526533119,0.7625229779194314,0.09178375647064055,3.628789535558719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789535558719,1.2786945595509276,1.2789930585461746,2.8378861147521697,6013.14014016078,14750.283340499085,6484.530862925074,0.0004160341505083914,25708.47373949991,2621.5347483085366,19382.696694088394,1976.4850070195628,0.7539419449979932,0.7539419449979932,32739.785118647425,32395.05729023726,1.0133193606577022,0.8,4333.52724519274,4287.898129693729,1.0133193606577022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274821774902,4.802442685946739,-1.0539916966640641,5.856434382610803,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982539854339,0.00023343234341471355,198.922213005975,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565498075306738,0.09178375647076775,0.09178375647076775,0.09178375647076775,0.09178373683402002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4840290648,589.7528466197344,0.0,0.09178375647076775,0.09178375647064055,0.09178375647064055,0.375,0.375,0.5,6.009221882303069,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,25939.32608094448,19779.332168464956,0.7625229779194314,0.7968720847355935,3.8782874764839588,0.7959099595026502,0.5140462163457822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952711788933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691553975089,261.3691553975089,-11.780844602491072,244.97191529072754,277.76639550429036,119599.28225556816,119599.29644520962,-0.014189641458386484,0.0,nan,277.76639550429036,4.616395504290381,271.20749946157775,-1.9425005384222231,264.6486034188652,-8.50139658113477,258.0897073761526,-15.060292623847374,251.53081133344008,-21.619188666559893,244.97191529072754,-28.17808470927244,1.0,1.0,25762.5980482374,25762.5980482374,277.27986052267045,4.129860522670469,277.27986052267045,277.27986052267045,79990.07317179462,79990.06805167155,0.005120123067172244,0.0,8575.796259387458,8575.796259387458,0.9047746243811449,3646.9334832365125,277.27986052267045,4.129860522670469,1.0,0.002,0.2627199288271162,0.004562238238902576,0.0004069099155194026,0.0015930900844928024,0.2034549577597013,0.2034549577597013,0.0,1.220508069610382e-14,0.9999997853378855,0.9999997853378855,0.0,0.0917837367681453,1.9702495243333864e-08,0.0,0.0,0.0,1601652.1425454451,267.95243883119116,0.0,1.0,1279917.8151200213,2616.7980998486037,,,,,,,,,,,,,,,,,,,2.0,14750.283340499085,1450.0,0.375,6.1796691888313084,3.5
4381.0,-30.000001035535217,4.8024426230099655,34.89835202294557,28.371827664691978,6.43831103936864,-26.35616982804484,-39.866248530428834,2.79447983187816,-5.197561043148539,-5.197561043209947,39.796703354866985,37569.059800762014,20600.00755241302,20600.00755241302,58169.067353175036,80000.15721669038,79990.06884593437,20600.00755241302,100590.07639834739,100590.07639834739,100590.07639834739,126529.40252604744,123829.89784379778,2699.504682249659,0.0,93290.6420108261,50859.544594897416,47145.66379547631,25939.326127700053,73084.98992317636,19779.332205280523,1450.0,0.0,0.8866491695482716,2.8637666369105372,0.0014957518510113484,1.0,1.0,-5.197561043148539,351933.23616956925,1545786.3252487895,4.392271506019384,1545786.3252487895,4.392271506019384,0.7625229779642809,0.09178375634619876,3.6287894673889327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894673889327,1.278694558890567,1.2789930578856599,2.837886062905732,6013.140030304399,14750.283106094059,6484.530815004587,0.0004160341630646759,25708.474644011974,2621.534840543098,19382.696550850847,1976.484992413398,0.7539419129001289,0.7539419129001289,32739.784626612465,32395.05729023726,1.0133193416216673,0.8,4333.527180065652,4287.898129693729,1.0133193416216673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274696438171,4.8024426230099655,-1.0539916491756829,5.856434272185648,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825532854208,0.00023343234027940995,198.92221311154913,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565497970754294,0.09178375634620696,0.09178375634620696,0.09178375634620696,0.09178373732267542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48684386734,589.7528456920218,0.0,0.09178375634620696,0.09178375634619876,0.09178375634619876,0.375,0.375,0.5,6.009221311596482,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,25939.326127700053,19779.332205280523,0.7625229779642809,0.7968720084998956,3.878287518875621,0.7959099045415445,0.5140461788426449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952719827465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915532558305,261.36915532558305,-11.780844674416926,244.9719151593607,277.76639549180544,119599.28259250206,119599.29359541491,-0.011002912855428558,0.0,nan,277.76639549180544,4.616395491805463,271.2074994253165,-1.9425005746834927,264.64860335882753,-8.501396641172448,258.0897072923386,-15.060292707661404,251.53081122584962,-21.61918877415036,244.9719151593607,-28.178084840639286,1.0,1.0,25762.5980482374,25762.5980482374,277.2798607409041,4.129860740904121,277.2798607409041,277.2798607409041,79990.07466285175,79990.06884593437,0.005816917386255227,0.0,8575.796259387458,8575.796259387458,0.9047746285877278,3646.9334147258774,277.2798607409041,4.129860740904121,1.0,0.002,0.2627199479145142,0.004562238175050564,0.00040690994518848266,0.0015930900548113164,0.20345497259424133,0.20345497259424133,0.0,-2.0079424234431542e-16,0.9999997920394706,0.9999997920394706,0.0,0.09178373725880021,1.908739855572269e-08,0.0,0.0,0.0,1601652.1426903927,267.95243895685144,0.0,1.0,1279917.8146878756,2616.7981016152853,,,,,,,,,,,,,,,,,,,2.0,14750.283106094059,1450.0,0.375,6.1796691888313084,3.5
4382.0,-30.000001160779224,4.802442563508419,34.898351999492135,28.371828502882295,6.438311297001999,-26.35616991500116,-39.86624856535343,2.794480051223974,-5.19756090260438,-5.197560902601162,39.79670336963671,37569.05904012214,20600.007140185735,20600.007140185735,58169.06618030788,80000.15844041944,79990.06974729992,20600.007140185735,100590.07688748566,100590.07688748566,100590.07688748566,126529.40306941769,123829.89863627715,2699.5044331405315,0.0,93290.64324989308,50859.543849595975,47145.666000330115,25939.326181932025,73084.99218226214,19779.332248318213,1450.0,0.0,0.8866491702117691,2.8637666517582954,0.0014957518510113484,1.0,1.0,-5.19756090260438,351933.23810066935,1545786.3258823713,4.39227148371875,1545786.3258823713,4.39227148371875,0.7625229780292234,0.09178375622584183,3.6287894334472335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287894334472335,1.2786945578741442,1.278993056869,2.8378860386175178,6013.139978840589,14750.282878734282,6484.530741245679,0.000416034162418152,25708.47522592954,2621.534899882176,19382.69633038054,1976.484969931683,0.7539418872586879,0.7539418872586879,32739.784381628528,32395.05729023726,1.013319332143636,0.8,4333.52714763891,4287.898129693729,1.013319332143636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274563419384,4.802442563508419,-1.053991591483972,5.856434154992391,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825663206635,0.0002334323372365097,198.92221321401186,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565497930166295,0.09178375622586682,0.09178375622586682,0.09178375622586682,0.09178373786722979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.489592325,589.7528447865027,0.0,0.09178375622586682,0.09178375622584183,0.09178375622584183,0.375,0.375,0.5,6.009220760845657,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25939.326181932025,19779.332248318213,0.7625229780292234,0.7968719550988861,3.878287542051805,0.795909863891668,0.5140461525456689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952727530994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915527877005,261.36915527877005,-11.780844721229926,244.9719150325878,277.76639552495226,119599.28465135841,119599.2918126177,-0.007161259311604802,0.0,nan,277.76639552495226,4.6163955249522814,271.2074994264794,-1.94250057352059,264.64860332800646,-8.501396671993518,258.0897072295336,-15.06029277046639,251.5308111310607,-21.61918886893929,244.9719150325878,-28.17808496741219,1.0,1.0,25762.5980482374,25762.5980482374,277.27986098661864,4.129860986618667,277.27986098661864,277.27986098661864,79990.07605480132,79990.06974729992,0.00630750140408054,0.0,8575.796259387458,8575.796259387458,0.9047746306821831,3646.9333806144696,277.27986098661864,4.129860986618667,1.0,0.002,0.26271996633122896,0.0045622381166900376,0.00040690997383132206,0.0015930900261726972,0.20345498691566102,0.20345498691566102,0.0,4.019354293838262e-15,0.9999997993467473,0.9999997993467473,0.0,0.0917837378091326,1.8416709229896718e-08,0.0,0.0,0.0,1601652.1428525085,267.9524390973956,0.0,1.0,1279917.8142045438,2616.798103591217,,,,,,,,,,,,,,,,,,,2.0,14750.282878734282,1450.0,0.375,6.1796691888313084,3.5
4383.0,-30.000001282367283,4.802442507473163,34.89835197828579,28.371845476236217,6.438311552854599,-26.356169998845157,-39.86624856535343,2.794480269332499,-5.197560756715461,-5.197560756716526,39.79670338752234,37569.03934139518,20600.006724230756,20600.006724230756,58169.04606562594,80000.17831192334,79990.07068184025,20600.006724230756,100590.07740607101,100590.07740607101,100590.07740607101,126529.4036452525,123829.89945197501,2699.5041932774902,0.0,93290.65643107244,50859.51746054437,47145.70996725341,25939.326239181497,73085.0362064349,19779.332293905714,1450.0,0.0,0.8866491708911186,2.863766667170722,0.0014957518510113484,1.0,1.0,-5.197560756715461,351933.2401052122,1545786.326651025,4.392271460885322,1545786.326651025,4.392271460885322,0.7625229781037614,0.09178375611007103,3.6287875691551763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875691551763,1.2786945568634545,1.2789930558580742,2.8378845828954886,6013.13689434029,14750.282655532332,6484.532171136608,0.00041603486810886677,25708.49206606811,2621.536617098409,19382.700604420213,1976.4854057624382,0.7539415596453001,0.7539415596453001,32739.770925565725,32395.05729023726,1.0133188115504141,0.8,4333.52536655774,4287.898129693729,1.0133188115504141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274429197736,4.802442507473163,-1.053991529266213,5.856434036739376,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825789754132,0.00023343233428243043,198.92221331348372,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565495070889454,0.09178375611006034,0.09178375611006034,0.09178375611006034,0.09178373843152274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49225690385,589.7528439088011,0.0,0.09178375611006034,0.09178375611007103,0.09178375611007103,0.375,0.375,0.5,6.009220230478272,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,25939.326239181497,19779.332293905714,0.7625229781037614,0.7968707941293064,3.8782882835328607,0.7959091092371156,0.5140455733685105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952735007494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915525267426,261.36915525267426,-11.780844747325716,244.97191491018887,277.76639559515974,119599.2260306499,119599.23002266033,-0.003992010444075121,0.0,nan,277.76639559515974,4.616395595159759,271.2074994581656,-1.942500541834363,264.6486033211714,-8.501396678828598,258.0897071841772,-15.060292815822777,251.53081104718308,-21.6191889528169,244.97191491018887,-28.178085089811105,1.0,1.0,25762.5980482374,25762.5980482374,277.2798612414774,4.1298612414774425,277.2798612414774,277.2798612414774,79990.10029568271,79990.07068184025,0.02961384246009402,0.0,8575.796259387458,8575.796259387458,0.904774745722861,3646.931507000952,277.2798612414774,4.1298612414774425,1.0,0.002,0.2627199840646172,0.004562238062208336,0.00040691000142030297,0.0015930899985743946,0.2034550007101515,0.2034550007101515,0.0,-5.302615985192105e-15,0.9999998067915518,0.9999998067915518,0.0,0.09178373837667393,1.77333970916961e-08,0.0,0.0,0.0,1601652.1430207915,267.9524392432845,0.0,1.0,1279917.813702829,2616.7981056423027,,,,,,,,,,,,,,,,,,,2.0,14750.282655532332,1450.0,0.375,6.1796691888313084,3.5
4384.0,-30.000001295161894,4.802442461945509,34.898351963700044,28.37183157624679,6.4383111304598435,-26.356170052599737,-39.86624860027803,2.794479887897784,-5.197560190191382,-5.197560190150307,39.7967035360074,37569.05551778745,20600.00546331738,20600.00546331738,58169.06098110483,80000.16374275557,79990.07462483336,20600.00546331738,100590.08008815075,100590.08008815075,100590.08008815075,126529.40657871208,123829.90259423958,2699.503984472494,0.0,93290.64744119633,50859.53921622861,47145.67580551969,25939.326490561332,73085.00229608102,19779.332498824904,1450.0,0.0,0.8866491732426398,2.863766727021119,0.0014957518510113484,1.0,1.0,-5.197560190191382,351933.2478893624,1545786.333025616,4.392271381848999,1545786.333025616,4.392271381848999,0.7625229786140402,0.09178375598029659,3.628789133297231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628789133297231,1.2786945586309786,1.278993057626011,2.837885802206242,6013.139477913463,14750.282436307749,6484.530796166989,0.0004160342544642296,25708.478507382857,2621.535234497291,19382.69649454401,1976.4849866716982,0.7539417974104443,0.7539417974104443,32739.782215209856,32395.05729023726,1.0133192483284117,0.8,4333.526860885826,4287.898129693729,1.0133192483284117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274022322273,4.802442461945509,-1.0539912163252456,5.856433678270754,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825803070559,0.00023343233397157657,198.922213323951,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556549748129287,0.09178375598033993,0.09178375598033993,0.09178375598033993,0.09178374059315199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4952235649,589.7528429380845,0.0,0.09178375598033993,0.09178375598029659,0.09178375598029659,0.375,0.375,0.5,6.009219768874759,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,-4.1097791836364195e-11,25939.326490561332,19779.332498824904,0.7625229786140402,0.7968717146565744,3.8782876356746896,0.7959096826110927,0.5140460332146968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952742265754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691551917606,261.3691551917606,-11.780844808239351,244.9719148039944,277.76639557952683,119599.27357479371,119599.28289311264,-0.009318318953392773,0.0,nan,277.76639557952683,4.616395579526852,271.20749942442035,-1.9425005755796292,264.6486032693138,-8.501396730686167,258.0897071142074,-15.060292885792592,251.5308109591009,-21.619189040899073,244.9719148039944,-28.178085196005583,1.0,1.0,25762.5980482374,25762.5980482374,277.27986226782525,4.129862267825274,277.27986226782525,277.27986226782525,79990.07698950077,79990.07462483336,0.002364667408983223,0.0,8575.796259387458,8575.796259387458,0.9047746492036708,3646.933078963717,277.27986226782525,4.129862267825274,1.0,0.002,0.2627199994255133,0.004562238088086741,0.0004069100256889853,0.0015930899743165983,0.20345501284449263,0.20345501284449263,0.0,5.583641188300348e-15,0.9999998326404602,0.9999998326404602,0.0,0.09178374061940943,1.5360887160343907e-08,0.0,0.0,0.0,1601652.1436742744,267.9524398098086,0.0,1.0,1279917.8117545357,2616.798113607184,,,,,,,,,,,,,,,,,,,2.0,14750.282436307749,1450.0,0.375,6.1796691888313084,3.5
4385.0,-30.00000142549351,4.802442416630409,34.89835194892214,28.371844672970497,6.438312568346616,-26.35617002610948,-39.86624860027803,2.7944811689616174,-5.197560223082348,-5.197560223084191,39.79670350129539,37569.04109011465,20600.005437812073,20600.005437812073,58169.04652792672,80000.17656152982,79990.07419676663,20600.005437812073,100590.0796345787,100590.0796345787,100590.0796345787,126529.40610093539,123829.9023256196,2699.503775315801,0.0,93290.65590130545,50859.52042988686,47145.706079353986,25939.3264663567,73085.03254571068,19779.33247770863,1450.0,0.0,0.886649173200835,2.863766723546323,0.0014957518510113484,1.0,1.0,-5.197560223082348,351933.2474374299,1545786.331535103,4.392271383254087,1545786.331535103,4.392271383254087,0.7625229785115053,0.09178375588697707,3.6287877870464316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877870464316,1.2786945526946782,1.2789930516883248,2.8378847625488395,6013.137275004183,14750.282394298696,6484.531868620385,0.0004160347649795643,25708.490376406728,2621.536444800898,19382.69970017898,1976.4853135554933,0.7539415740243903,0.7539415740243903,32739.772498258448,32395.05729023726,1.0133188723953392,0.8,4333.525574723638,4287.898129693729,1.0133188723953392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647274014092143,4.802442416630409,-1.05399125438937,5.856433671019779,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825938718249,0.00023343233080506576,198.922213430576,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495416539268,0.09178375588697554,0.09178375588697554,0.09178375588697554,0.09178374047745726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49730103766,589.7528422513157,0.0,0.09178375588697554,0.09178375588697707,0.09178375588697707,0.375,0.375,0.5,6.009219306589354,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25939.3264663567,19779.33247770863,0.7625229785115053,0.7968708969355507,3.878288132493352,0.795909155428578,0.5140456230435045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274302953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915526079065,261.36915526079065,-11.780844739209329,244.9719147076679,277.7663958139135,119599.24429084729,119599.23373090352,0.010559943776698888,0.0,nan,277.7663958139135,4.6163958139135275,271.2074995926644,-1.942500407335558,264.6486033714153,-8.5013966285847,258.08970715016613,-15.060292849833843,251.530810928917,-21.619189071082985,244.9719147076679,-28.17808529233207,1.0,1.0,25762.5980482374,25762.5980482374,277.2798621849757,4.129862184975707,277.2798621849757,277.2798621849757,79990.09814628908,79990.07419676663,0.02394952245231252,0.0,8575.796259387458,8575.796259387458,0.9047747322773521,3646.931725981664,277.2798621849757,4.129862184975707,1.0,0.002,0.26272001490917235,0.004562238013937127,0.00040691004964291995,0.0015930899503572642,0.20345502482145997,0.20345502482145997,0.0,1.8431436932253575e-16,0.999999831302836,0.999999831302836,0.0,0.09178374040331774,1.5483659320851186e-08,0.0,0.0,0.0,1601652.1436363342,267.95243977691763,0.0,1.0,1279917.8118676539,2616.798113144756,,,,,,,,,,,,,,,,,,,2.0,14750.282394298696,1450.0,0.375,6.1796691888313084,3.5
4386.0,-30.000001443323107,4.802442379852934,34.898351939437205,28.371847501862817,6.438311972291324,-26.356170101761673,-39.86624860027803,2.794480630730062,-5.197559762517471,-5.197559762523698,39.79670362435638,37569.03755723796,20600.004413295857,20600.004413295857,58169.04197053382,80000.18160885382,79990.0774175193,20600.004413295857,100590.08183081515,100590.08183081515,100590.08183081515,126529.40850240798,123829.90491072886,2699.5035916791257,0.0,93290.65949629164,50859.515444676304,47145.71561290593,25939.32667159284,73085.04228449878,19779.332645136565,1450.0,0.0,0.8866491751039577,2.8637667722026494,0.0014957518510113484,1.0,1.0,-5.197559762517471,351933.2537656779,1545786.3368189607,4.392271319288762,1545786.3368189607,4.392271319288762,0.7625229789328987,0.09178375578119552,3.628787448089955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787448089955,1.2786945551887805,1.2789930541830092,2.8378844919334294,6013.136701602602,14750.282158478301,6484.532049610281,0.00041603488537284185,25708.493768461427,2621.5367906942156,19382.700241169892,1976.485368721214,0.7539414955903847,0.7539414955903847,32739.77005174271,32395.05729023726,1.0133187777436223,0.8,4333.525250896143,4287.898129693729,1.0133187777436223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273683498054,4.802442379852934,-1.0539909999042392,5.856433379757173,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982595727499,0.00023343233037188387,198.92221344516244,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494896679517,0.09178375578125257,0.09178375578125257,0.09178375578125257,0.09178374223389937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49987562007,589.7528414085976,0.0,0.09178375578125257,0.09178375578119552,0.09178375578119552,0.375,0.375,0.5,6.009218900177838,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,25939.32667159284,19779.332645136565,0.7625229789328987,0.7968706608613574,3.8782882568929913,0.7959089870140417,0.5140455062062173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495275080974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915526146225,261.36915526146225,-11.780844738537724,244.97191462035696,277.76639590256747,119599.22599288251,119599.22589015581,0.00010272671863593812,0.0,nan,277.76639590256747,4.61639590256749,271.2074996461254,-1.94250035387455,264.6486033896833,-8.501396610316704,258.0897071332412,-15.0602928667588,251.53081087679905,-21.619189123200925,244.97191462035696,-28.178085379643022,1.0,1.0,25762.5980482374,25762.5980482374,277.27986302109923,4.129863021099254,277.27986302109923,277.27986302109923,79990.09909921684,79990.0774175193,0.021681697544408962,0.0,8575.796259387458,8575.796259387458,0.9047747531934844,3646.9313853304047,277.27986302109923,4.129863021099254,1.0,0.002,0.2627200284398167,0.004562238030335069,0.000406910070987594,0.0015930899290161522,0.203455035493797,0.203455035493797,0.0,3.746135346371915e-15,0.9999998525813808,0.9999998525813808,0.0,0.09178374225056098,1.3530634542323295e-08,0.0,0.0,0.0,1601652.144167594,267.9524402374825,0.0,1.0,1279917.810283761,2616.7981196199294,,,,,,,,,,,,,,,,,,,2.0,14750.282158478301,1450.0,0.375,6.1796691888313084,3.5
4387.0,-30.000001472072583,4.802442349355005,34.898351933502454,28.371846174728148,6.4383126798157155,-26.35617005688373,-39.86624860027803,2.794481264627147,-5.197559427228384,-5.197559427223394,39.79670370775222,37569.03974121253,20600.0036597515,20600.0036597515,58169.04340096403,80000.17904986943,79990.0796456433,20600.0036597515,100590.0833053948,100590.0833053948,100590.0833053948,126529.41012411479,123829.90669757756,2699.5034265372165,0.0,93290.65802424245,50859.51871558659,47145.71034295095,25939.326818719986,73085.03716167095,19779.332764833136,1450.0,0.0,0.8866491765119253,2.8637668076242417,0.0014957518510113484,1.0,1.0,-5.197559427228384,351933.2583726136,1545786.3403994015,4.392271271965952,1545786.3403994015,4.392271271965952,0.762522979222372,0.09178375568603633,3.628787671539774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787671539774,1.2786945522513753,1.2789930512449184,2.837884673200985,6013.137085686801,14750.282105839324,6484.531836451153,0.00041603479303258716,25708.49177975111,2621.5365879022,19382.69960402299,1976.4853037503115,0.7539415291288876,0.7539415291288876,32739.77166455597,32395.05729023726,1.0133188401407454,0.8,4333.525464372504,4287.898129693729,1.0133188401407454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273440342008,4.802442349355005,-1.0539908161749167,5.856433165529921,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825987197165,0.00023343232967339142,198.92221346868254,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495239385957,0.09178375568617073,0.09178375568617073,0.09178375568617073,0.09178374351491096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50205621746,589.752840693788,0.0,0.09178375568617073,0.09178375568603633,0.09178375568603633,0.375,0.375,0.5,6.009218535073966,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,25939.326818719986,19779.332764833136,0.762522979222372,0.7968707962596159,3.87828810719249,0.7959090623746782,0.5140455721204095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952751874084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915532371853,261.36915532371853,-11.780844676281447,244.9719145503869,277.76639609705006,119599.24048455337,119599.23096085941,0.009523693968651058,0.0,nan,277.76639609705006,4.616396097050085,271.2074997877175,-1.9425002122824822,264.6486034783848,-8.501396521615163,258.0897071690522,-15.060292830947787,251.53081085971954,-21.61918914028044,244.9719145503869,-28.178085449613064,1.0,1.0,25762.5980482374,25762.5980482374,277.279863616215,4.129863616215005,277.279863616215,277.279863616215,79990.09646298322,79990.0796456433,0.016817339914268814,0.0,8575.796259387458,8575.796259387458,0.9047747394049709,3646.9316098974728,277.279863616215,4.129863616215005,1.0,0.002,0.262720040608263,0.004562238032014655,0.00040691009011692745,0.0015930899098979107,0.2034550450584637,0.2034550450584637,0.0,1.483795725176762e-14,0.9999998674228789,0.9999998674228789,0.0,0.09178374351761025,1.2168426088854326e-08,0.0,0.0,0.0,1601652.1445543463,267.9524405727716,0.0,1.0,1279917.8091306977,2616.7981243338277,,,,,,,,,,,,,,,,,,,2.0,14750.282105839324,1450.0,0.375,6.1796691888313084,3.5
4388.0,-30.000001510991883,4.802442324154472,34.89835193046406,28.37184495236727,6.438313383749829,-26.356170021517727,-39.86624860027803,2.7944818942758447,-5.197559143850526,-5.197559143837749,39.796703779396026,37569.041775181504,20600.003024063975,20600.003024063975,58169.04479924548,80000.17669588682,79990.08152633521,20600.003024063975,100590.08455039919,100590.08455039919,100590.08455039919,126529.41149390576,123829.9082166149,2699.503277290865,0.0,93290.6567178103,50859.52179710582,47145.70546744942,25939.326943506567,73085.03241095599,19779.332866416025,1450.0,0.0,0.8866491776976041,2.863766837561648,0.0014957518510113484,1.0,1.0,-5.197617823754513,351933.26226627716,1545786.3434763525,4.392271232114432,1545786.3434763525,4.392271232114432,0.7625229794702679,0.09178375560487546,3.6287878835807463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878835807463,1.2786945493336566,1.2789930483265186,2.8378848455025887,6013.1374507732235,14750.282034922473,6484.531624720629,0.00041603470409993376,25708.489917507864,2621.536398006237,19382.69897114629,1976.485239214848,0.7539415591246525,0.7539415591246525,32739.773195022583,32395.05729023726,1.0133188993520115,0.8,4333.525666949239,4287.898129693729,1.0133188993520115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273235216375,4.802442324154472,-1.0539906606540494,5.856432984808522,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826027703892,0.00023343232872781702,198.92221350052262,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495564594574,0.09178375560492452,0.09178375560492452,0.09178375560492452,0.09178374459714359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5040100833,589.7528400531484,0.0,0.09178375560492452,0.09178375560487546,0.09178375560487546,0.375,0.375,0.5,6.009218204843715,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-5.8679916776327445e-05,-1.2789769243681803e-11,25939.326943506567,19779.332866416025,0.7625229794702679,0.7968709218089888,3.878287973278898,0.7959091332430676,0.5140456333648643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952753590298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915543511134,261.36915543511134,-11.780844564888639,244.97191449281567,277.7663963774069,119599.25366967017,119599.23662927239,0.01704039775573623,0.0,nan,277.7663963774069,4.616396377406943,271.20750000048866,-1.9424999995113126,264.6486036235704,-8.501396376429568,258.0897072466522,-15.060292753347767,251.53081086973395,-21.619189130266022,244.97191449281567,-28.178085507184306,1.0,1.0,25762.5980482374,25762.5980482374,277.27986411890294,4.129864118902958,277.27986411890294,277.27986411890294,79990.09428819855,79990.08152633521,0.012761863341438584,0.0,8575.796259387458,8575.796259387458,0.9047747263204676,3646.93182299865,277.27986411890294,4.129864118902958,1.0,0.002,0.2627200516177996,0.00456223803015085,0.0004069101074075763,0.001593089892593152,0.20345505370378814,0.20345505370378814,0.0,7.281501790412648e-16,0.9999998800491845,0.9999998800491845,0.0,0.09178374459533913,1.1009536334690104e-08,0.0,0.0,0.0,1601652.144881222,267.95244085614945,0.0,1.0,1279917.8081561553,2616.7981283178897,,,,,,,,,,,,,,,,,,,2.0,14750.282034922473,1450.0,0.375,6.1796691888313084,3.5
