time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-30.000001555523806,4.802442303163432,34.8983519295976,28.371844358649128,6.4383138689278505,-26.35617001307866,-39.86624860027803,2.794482326482748,-5.1975589196241,-5.197558919615601,39.79670383594469,37569.04289770673,20600.002518924804,20600.002518924804,58169.04541663153,80000.17547958222,79990.08299639063,20600.002518924804,100590.08551531544,100590.08551531544,100590.08551531544,126529.4125574898,123829.9094168095,2699.5031406803027,0.0,93290.65615091173,50859.52356903623,47145.70286875055,25939.327042174362,73085.02991092492,19779.332946730272,1450.0,0.0,0.8866491786364548,2.8637668612500633,0.0014957518510113484,1.0,1.0,-5.197612702420372,351933.2653471945,1545786.3459031659,4.3922712005589855,1545786.3459031659,4.3922712005589855,0.7625229796660242,0.0917837555352707,3.6287880081398787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880081398787,1.2786945473308602,1.2789930463232546,2.8378849473586873,6013.137666594074,14750.281946784948,6484.531479383411,0.00041603464896060115,25708.488878834407,2621.5362920910206,19382.698536723616,1976.4851949160638,0.7539415726873483,0.7539415726873483,32739.774094063887,32395.05729023726,1.0133189341344586,0.8,4333.525785948797,4287.898129693729,1.0133189341344586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647273072216493,4.802442303163432,-1.0539905380376497,5.856432841201082,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826074052195,0.00023343232764587896,198.9222135369544,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495755631726,0.09178375553521967,0.09178375553521967,0.09178375553521967,0.09178374545354494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50575543393,589.7528394804984,0.0,0.09178375553521967,0.0917837555352707,0.0917837555352707,0.375,0.375,0.5,6.009217902387591,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-5.3782804798174766e-05,-8.526512829121202e-12,25939.327042174362,19779.332946730272,0.7625229796660242,0.7968709895426865,3.8782878921624566,0.7959091689163595,0.5140456663080714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952755913606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915556630964,261.36915556630964,-11.780844433690334,244.97191444243077,277.76639669018846,119599.2610284626,119599.24095830263,0.0200701599480774,0.0,nan,277.76639669018846,4.6163966901884805,271.207500240637,-1.9424997593629882,264.64860379108535,-8.501396208914628,258.0897073415339,-15.060292658466096,251.53081089198233,-21.61918910801765,244.97191444243077,-28.178085557569204,1.0,1.0,25762.5980482374,25762.5980482374,277.2798645145442,4.129864514544238,277.2798645145442,277.2798645145442,79990.09308980846,79990.08299639063,0.010093417833559215,0.0,8575.796259387458,8575.796259387458,0.9047747186342436,3646.9319481805783,277.2798645145442,4.129864514544238,1.0,0.002,0.262720061707231,0.004562238022588247,0.0004069101232233103,0.0015930898767746945,0.20345506161165516,0.20345506161165516,0.0,-1.9953656782423224e-15,0.9999998900738558,0.9999998900738558,0.0,0.09178374544583635,1.0089434345017991e-08,0.0,0.0,0.0,1601652.1451398653,267.9524410803759,0.0,1.0,1279917.8073850358,2616.7981314703434,,,,,,,,,,,,,,,,,,,2.0,14750.281946784948,1450.0,0.375,6.1796691888313084,3.5
4390.0,-30.000001605072747,4.802442285888214,34.89835193057294,28.37184383478018,6.438314341248716,-26.35617001044061,-39.86624860027803,2.794482746616631,-5.197558720432312,-5.1975587204352,39.7967038873181,37569.04390110767,20600.00207302623,20600.00207302623,58169.0459741339,80000.17442194397,79990.08430031418,20600.00207302623,100590.08637334041,100590.08637334041,100590.08637334041,126529.41350359499,123829.91048831795,2699.5030152770373,0.0,93290.65570302839,50859.52518219217,47145.70057870691,25939.327130254584,73085.02770896148,19779.3330184868,1450.0,0.0,0.8866491794662706,2.863766882293611,0.0014957518510113484,1.0,1.0,-5.197608132705739,351933.2680841217,1545786.348108823,4.3922711726682735,1545786.348108823,4.3922711726682735,0.7625229798431041,0.09178375547395369,3.6287881226537744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287881226537744,1.278694545384009,1.278993044375949,2.8378850412347703,6013.137865506229,14750.28184876718,6484.531338105962,0.00041603459720894036,25708.487944124954,2621.5361967771823,19382.69811443587,1976.4851518546975,0.7539415836731584,0.7539415836731584,32739.774920600805,32395.05729023726,1.0133189661118291,0.8,4333.5258953514785,4287.898129693729,1.0133189661118291,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727292833255,4.802442285888214,-1.0539904285471042,5.856432714435318,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826125622155,0.00023343232644204844,198.92221357749062,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495931262431,0.09178375547393691,0.09178375547393691,0.09178375547393691,0.09178374621389128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5073557783,589.7528389554013,0.0,0.09178375547393691,0.09178375547395369,0.09178375547395369,0.375,0.375,0.5,6.0092176245814635,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,-4.941227052768227e-05,2.8990143619012088e-12,25939.327130254584,19779.3330184868,0.7625229798431041,0.7968710495326803,3.878287821029645,0.7959092005242734,0.5140456955248722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952758571957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691557120875,261.3691557120875,-11.780844287912487,244.97191439694214,277.7663970272328,119599.2676307251,119599.24533024518,0.02230047992127459,0.0,nan,277.7663970272328,4.616397027232836,271.20750050117476,-1.9424994988252138,264.64860397511654,-8.501396024883434,258.0897074490585,-15.060292550941483,251.53081092300027,-21.619189076999703,244.97191439694214,-28.178085603057838,1.0,1.0,25762.5980482374,25762.5980482374,277.2798648657715,4.1298648657715376,277.2798648657715,277.2798648657715,79990.09210181935,79990.08430031418,0.00780150516948197,0.0,8575.796259387458,8575.796259387458,0.9047747115678854,3646.9320632670433,277.2798648657715,4.1298648657715376,1.0,0.002,0.26272007097549926,0.004562238014522398,0.0004069101377461112,0.0015930898622518249,0.2034550688730556,0.2034550688730556,0.0,-2.0638872555434062e-15,0.9999998990205754,0.9999998990205754,0.0,0.09178374620568287,9.268270815373756e-09,0.0,0.0,0.0,1601652.1453696326,267.95244127956767,0.0,1.0,1279917.8067000112,2616.7981342708094,,,,,,,,,,,,,,,,,,,2.0,14750.28184876718,1450.0,0.375,6.1796691888313084,3.5
4391.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371843974478566,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04394040772,20600.001747334467,20600.001747334467,58169.04568774218,80000.17455801895,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65601169199,50859.52539408128,47145.700686234115,25939.327193412308,73085.02787964643,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.62878814277895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878814277895,1.2786945444839097,1.2789930434756396,2.837885058971261,6013.137903087725,14750.281741758601,6484.531272788334,0.0004160345825165207,25708.487886605963,2621.5361909118774,19382.697919197104,1976.4851319458842,0.7539415777656618,0.7539415777656618,32739.775065860034,32395.05729023726,1.0133189717316728,0.8,4333.525914578386,4287.898129693729,1.0133189717316728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495962128544,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968710485488097,3.8782878042766806,0.7959091947468734,0.5140456948620852,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952761529805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26834977354,119599.24771740394,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09207203236,79990.08521239692,0.006859635439468548,0.0,8575.796259387458,8575.796259387458,0.9047747103260124,3646.932083492845,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002554,0.9999999055002554,0.0,0.0917837467475246,8.673541444350736e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063497,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281741758601,1450.0,0.375,6.1796691888313084,3.5
4392.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.3718446380459,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04334480646,20600.001747334467,20600.001747334467,58169.04509214092,80000.17567277224,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65691574448,50859.524587779226,47145.70258662805,25939.327193412308,73085.02978004036,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628788085249916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788085249916,1.2786945444839097,1.2789930434756396,2.8378850139808183,6013.137807758375,14750.28163361749,6484.531272788334,0.0004160345987035203,25708.48854330922,2621.5362578769737,19382.697919197104,1976.4851319458842,0.7539415585068131,0.7539415585068131,32739.77465062772,32395.05729023726,1.0133189556670092,0.8,4333.525859617104,4287.898129693729,1.0133189556670092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556549587389589,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796871003794568,3.878287847252093,0.7959091659018107,0.5140456733461799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26645370534,119599.24582133573,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09330729836,79990.08521239692,0.008094901437289082,0.0,8575.796259387458,8575.796259387458,0.9047747138759813,3646.9320256761657,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28163361749,1450.0,0.375,6.1796691888313084,3.5
4393.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371844777744286,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.043196021106,20600.001747334467,20600.001747334467,58169.04494335558,80000.1759512454,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65714158311,50859.52438635934,47145.703061359745,25939.327193412308,73085.03025477205,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628788070878762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788070878762,1.2786945444839097,1.2789930434756396,2.8378850027418916,6013.1377839444385,14750.281606603086,6484.531272788334,0.0004160346027471458,25708.488707358287,2621.536274605323,19382.697919197104,1976.4851319458842,0.7539415536958182,0.7539415536958182,32739.774546899793,32395.05729023726,1.013318951653944,0.8,4333.525845887393,4287.898129693729,1.013318951653944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495851854759,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.8465334404900204e-05,-5.8465334404900204e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709926146462,3.878287857987652,0.7959091586961129,0.5140456679713566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26598005429,119599.24534768467,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09352986993,79990.08521239692,0.008317473009810783,0.0,8575.796259387458,8575.796259387458,0.9047747147627884,3646.932011233156,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281606603086,1450.0,0.375,6.1796691888313084,3.5
4394.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184495236727,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.043047235755,20600.001747334467,20600.001747334467,58169.04479457022,80000.17622971859,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65736742177,50859.524184939466,47145.703536091445,25939.327193412308,73085.03072950375,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287880565076085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880565076085,1.2786945444839097,1.2789930434756396,2.8378849915029654,6013.137760130502,14750.281579588684,6484.531272788334,0.0004160346067907709,25708.488871407353,2621.536291333672,19382.697919197104,1976.4851319458842,0.7539415488848233,0.7539415488848233,32739.77444317186,32395.05729023726,1.013318947640879,0.8,4333.525832157681,4287.898129693729,1.013318947640879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495829813627,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.6021648504156474e-05,-5.6021648504156474e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709814347246,3.8782878687232114,0.7959091514904147,0.5140456625965333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26550640323,119599.24487403363,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09386768038,79990.08521239692,0.008655283454572782,0.0,8575.796259387458,8575.796259387458,0.9047747156495953,3646.9319967901465,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281579588684,1450.0,0.375,6.1796691888313084,3.5
4395.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184512699025,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.0428984504,20600.001747334467,20600.001747334467,58169.044645784874,80000.17650819174,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65759326039,50859.52398351958,47145.704010823116,25939.327193412308,73085.03120423542,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628788042136454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628788042136454,1.2786945444839097,1.2789930434756396,2.8378849802640387,6013.137736316566,14750.28155257428,6484.531272788334,0.0004160346108343962,25708.48903545642,2621.5363080620214,19382.697919197104,1976.4851319458842,0.7539415440738285,0.7539415440738285,32739.77433944393,32395.05729023726,1.0133189436278138,0.8,4333.525818427969,4287.898129693729,1.0133189436278138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495807772494,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.406669981766754e-05,-5.406669981766754e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709702548036,3.878287879458769,0.7959091442847173,0.5140456572217104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26503275217,119599.24440038254,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09420549082,79990.08521239692,0.008993093899334781,0.0,8575.796259387458,8575.796259387458,0.9047747165364023,3646.9319823471365,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28155257428,1450.0,0.375,6.1796691888313084,3.5
4396.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371845266688638,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04274966505,20600.001747334467,20600.001747334467,58169.044496999515,80000.17678666498,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.6578190991,50859.5237820997,47145.70448555489,25939.327193412308,73085.03167896719,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287880277653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880277653,1.2786945444839097,1.2789930434756396,2.837884969025112,6013.137712502628,14750.281525559878,6484.531272788334,0.0004160346148780215,25708.489199505504,2621.5363247903724,19382.697919197104,1976.4851319458842,0.7539415392628332,0.7539415392628332,32739.774235716,32395.05729023726,1.0133189396147488,0.8,4333.525804698258,4287.898129693729,1.0133189396147488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495785731362,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.2502740686577454e-05,-5.2502740686577454e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709590748811,3.8782878901943305,0.7959091370790186,0.5140456518468867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26455910111,119599.24392673148,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09442806215,79990.08521239692,0.009215665224473923,0.0,8575.796259387458,8575.796259387458,0.9047747174232094,3646.9319679041264,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281525559878,1450.0,0.375,6.1796691888313084,3.5
4397.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184544131162,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04260087969,20600.001747334467,20600.001747334467,58169.044348214156,80000.17706513815,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65804493775,50859.523580679815,47145.704960286595,25939.327193412308,73085.0321536989,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287880133941455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287880133941455,1.2786945444839097,1.2789930434756396,2.8378849577861853,6013.137688688691,14750.281498545475,6484.531272788334,0.0004160346189216468,25708.48936355458,2621.5363415187226,19382.697919197104,1976.4851319458842,0.7539415344518383,0.7539415344518383,32739.77413198807,32395.05729023726,1.0133189356016836,0.8,4333.525790968546,4287.898129693729,1.0133189356016836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495763690229,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.1251573381705384e-05,-5.1251573381705384e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709478949599,3.878287900929889,0.7959091298733206,0.5140456464720634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26408545002,119599.2434530804,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09476587258,79990.08521239692,0.009553475654684007,0.0,8575.796259387458,8575.796259387458,0.9047747183100163,3646.9319534611163,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281498545475,1450.0,0.375,6.1796691888313084,3.5
4398.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371845615934603,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04245209434,20600.001747334467,20600.001747334467,58169.04419942881,80000.17734361137,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65827077643,50859.52337925993,47145.70543501833,25939.327193412308,73085.03262843064,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287879990229914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879990229914,1.2786945444839097,1.2789930434756396,2.8378849465472586,6013.137664874755,14750.281471531072,6484.531272788334,0.0004160346229652721,25708.489527603666,2621.536358247074,19382.697919197104,1976.4851319458842,0.7539415296408432,0.7539415296408432,32739.77402826014,32395.05729023726,1.0133189315886184,0.8,4333.525777238834,4287.898129693729,1.0133189315886184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495741649096,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-5.025063984476219e-05,-5.025063984476219e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709367150385,3.87828791166545,0.7959091226676228,0.5140456410972402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26361179895,119599.24297942934,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09510368301,79990.08521239692,0.009891286084894091,0.0,8575.796259387458,8575.796259387458,0.9047747191968234,3646.9319390181063,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281471531072,1450.0,0.375,6.1796691888313084,3.5
4399.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184575563299,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04230330899,20600.001747334467,20600.001747334467,58169.04405064345,80000.17762208461,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65849661513,50859.523177840056,47145.70590975008,25939.327193412308,73085.0331031624,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287879846518374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879846518374,1.2786945444839097,1.2789930434756396,2.837884935308332,6013.137641060817,14750.28144451667,6484.531272788334,0.00041603462700889724,25708.489691652754,2621.5363749754256,19382.697919197104,1976.4851319458842,0.7539415248298479,0.7539415248298479,32739.77392453221,32395.05729023726,1.0133189275755534,0.8,4333.525763509122,4287.898129693729,1.0133189275755534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495719607964,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.9449892742359225e-05,-4.9449892742359225e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709255351172,3.8782879224010114,0.7959091154619246,0.5140456357224168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2631381479,119599.2425057783,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09532625454,79990.08521239692,0.010113857613760047,0.0,8575.796259387458,8575.796259387458,0.9047747200836302,3646.9319245750967,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28144451667,1450.0,0.375,6.1796691888313084,3.5
4400.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371845930255972,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04215452362,20600.001747334467,20600.001747334467,58169.04390185808,80000.1779005578,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.6587224538,50859.522976420136,47145.70638448184,25939.327193412308,73085.03357789415,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287879702806807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879702806807,1.2786945444839097,1.2789930434756396,2.8378849240694035,6013.137617246876,14750.281417502267,6484.531272788334,0.0004160346310525225,25708.489855701853,2621.536391703778,19382.697919197104,1976.4851319458842,0.7539415200188525,0.7539415200188525,32739.773820804257,32395.05729023726,1.0133189235624875,0.8,4333.525749779408,4287.898129693729,1.0133189235624875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495697566827,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.880929486716923e-05,-4.880929486716923e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709143551954,3.8782879331365705,0.7959091082562262,0.5140456303475932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26266449675,119599.24203212712,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.0956640649,79990.08521239692,0.010451667971210554,0.0,8575.796259387458,8575.796259387458,0.9047747209704374,3646.931910132084,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281417502267,1450.0,0.375,6.1796691888313084,3.5
4401.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371846104878955,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.042005738265,20600.001747334467,20600.001747334467,58169.043753072736,80000.17817903103,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65894829249,50859.52277500026,47145.70685921359,25939.327193412308,73085.0340526259,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787955909527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787955909527,1.2786945444839097,1.2789930434756396,2.8378849128304773,6013.137593432941,14750.281390487864,6484.531272788334,0.0004160346350961478,25708.49001975094,2621.5364084321295,19382.697919197104,1976.4851319458842,0.7539415152078573,0.7539415152078573,32739.773717076325,32395.05729023726,1.0133189195494225,0.8,4333.525736049696,4287.898129693729,1.0133189195494225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495675525695,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.8296816999027214e-05,-4.8296816999027214e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968709031752744,3.878287943872132,0.7959091010505285,0.5140456249727702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26219084571,119599.24155847607,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09600187532,79990.08521239692,0.010789478401420638,0.0,8575.796259387458,8575.796259387458,0.9047747218572444,3646.9318956890747,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281390487864,1450.0,0.375,6.1796691888313084,3.5
4402.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184624457734,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04185695291,20600.001747334467,20600.001747334467,58169.04360428738,80000.17845750427,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65917413121,50859.52257358037,47145.707333945385,25939.327193412308,73085.0345273577,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787941538372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787941538372,1.2786945444839097,1.2789930434756396,2.83788490159155,6013.1375696190025,14750.281363473461,6484.531272788334,0.000416034639139773,25708.490183800044,2621.5364251604824,19382.697919197104,1976.4851319458842,0.753941510396862,0.753941510396862,32739.77361334839,32395.05729023726,1.0133189155363571,0.8,4333.525722319983,4287.898129693729,1.0133189155363571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495653484561,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.7886834352084406e-05,-4.7886834352084406e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708919953528,3.878287954607693,0.79590909384483,0.5140456195979466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2617171946,119599.241084825,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09622444662,79990.08521239692,0.01101204969745595,0.0,8575.796259387458,8575.796259387458,0.9047747227440515,3646.931881246064,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281363473461,1450.0,0.375,6.1796691888313084,3.5
