time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4403.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371846419200324,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04170816754,20600.001747334467,20600.001747334467,58169.043455502004,80000.17873597755,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65939996994,50859.52237216047,47145.70780867719,25939.327193412308,73085.0350020895,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287879271672168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879271672168,1.2786945444839097,1.2789930434756396,2.8378848903526226,6013.137545805063,14750.281336459058,6484.531272788334,0.00041603464318339833,25708.490347849158,2621.5364418888366,19382.697919197104,1976.4851319458842,0.7539415055858663,0.7539415055858663,32739.773509620452,32395.05729023726,1.0133189115232917,0.8,4333.52570859027,4287.898129693729,1.0133189115232917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495631443427,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.755884839369173e-05,-4.755884839369173e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708808154311,3.8782879653432563,0.7959090866391314,0.514045614223123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26124354349,119599.24061117387,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.096562257,79990.08521239692,0.011349860069458373,0.0,8575.796259387458,8575.796259387458,0.9047747236308585,3646.931866803053,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281336459058,1450.0,0.375,6.1796691888313084,3.5
4404.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371846593823307,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04155938219,20600.001747334467,20600.001747334467,58169.04330671666,80000.17901445081,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65962580868,50859.52217074058,47145.708283408996,25939.327193412308,73085.0354768213,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287879127960623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287879127960623,1.2786945444839097,1.2789930434756396,2.8378848791136955,6013.137521991126,14750.281309444656,6484.531272788334,0.00041603464722702346,25708.490511898268,2621.5364586171904,19382.697919197104,1976.4851319458842,0.7539415007748707,0.7539415007748707,32739.77340589252,32395.05729023726,1.0133189075102265,0.8,4333.525694860559,4287.898129693729,1.0133189075102265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495609402294,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.7296459513290756e-05,-4.7296459513290756e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708696355099,3.8782879760788185,0.7959090794334334,0.5140456088482998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26076989243,119599.24013752282,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09690006738,79990.08521239692,0.011687670456012711,0.0,8575.796259387458,8575.796259387458,0.9047747245176655,3646.9318523600427,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281309444656,1450.0,0.375,6.1796691888313084,3.5
4405.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371846733521693,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04141059681,20600.001747334467,20600.001747334467,58169.04315793127,80000.17929292406,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.65985164739,50859.52196932067,47145.708758140805,25939.327193412308,73085.03595155312,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287878984249056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878984249056,1.2786945444839097,1.2789930434756396,2.837884867874767,6013.137498177185,14750.281282430253,6484.531272788334,0.00041603465127064876,25708.490675947385,2621.5364753455447,19382.697919197104,1976.4851319458842,0.753941495963875,0.753941495963875,32739.77330216457,32395.05729023726,1.0133189034971606,0.8,4333.5256811308445,4287.898129693729,1.0133189034971606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495587361158,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.708654842033866e-05,-4.708654842033866e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708584555882,3.8782879868143803,0.7959090722277347,0.5140456034734759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.26029624128,119599.23966387163,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09712263882,79990.08521239692,0.011910241897567175,0.0,8575.796259387458,8575.796259387458,0.9047747254044727,3646.93183791703,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281282430253,1450.0,0.375,6.1796691888313084,3.5
4406.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371846908144676,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04126181144,20600.001747334467,20600.001747334467,58169.04300914591,80000.17957139736,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66007748616,50859.52176790076,47145.709232872665,25939.327193412308,73085.03642628498,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.62878788405375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878788405375,1.2786945444839097,1.2789930434756396,2.8378848566358394,6013.137474363246,14750.28125541585,6484.531272788334,0.00041603465531427406,25708.49083999651,2621.5364920739,19382.697919197104,1976.4851319458842,0.7539414911528792,0.7539414911528792,32739.773198436626,32395.05729023726,1.0133188994840951,0.8,4333.525667401131,4287.898129693729,1.0133188994840951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495565320024,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.691861994388091e-05,-4.691861994388091e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708472756663,3.878287997549944,0.795909065022036,0.5140455980986521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25982259016,119599.23919022056,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.0974604492,79990.08521239692,0.012248052269569598,0.0,8575.796259387458,8575.796259387458,0.9047747262912798,3646.931823474019,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28125541585,1450.0,0.375,6.1796691888313084,3.5
4407.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184708276766,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04111302608,20600.001747334467,20600.001747334467,58169.042860360554,80000.17984987063,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.6603033249,50859.52156648087,47145.709707604474,25939.327193412308,73085.03690101678,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287878696825953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878696825953,1.2786945444839097,1.2789930434756396,2.8378848453969123,6013.137450549308,14750.281228401447,6484.531272788334,0.00041603465935789925,25708.491004045627,2621.5365088022545,19382.697919197104,1976.4851319458842,0.7539414863418836,0.7539414863418836,32739.773094708693,32395.05729023726,1.01331889547103,0.8,4333.525653671419,4287.898129693729,1.01331889547103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556549554327889,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.678427677617947e-05,-4.678427677617947e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708360957455,3.8782880082855065,0.7959090578163379,0.514045592723829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25934893904,119599.23871656944,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09779825955,79990.08521239692,0.012585862627020106,0.0,8575.796259387458,8575.796259387458,0.9047747271780868,3646.931809031008,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281228401447,1450.0,0.375,6.1796691888313084,3.5
4408.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371847222466045,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.0409642407,20600.001747334467,20600.001747334467,58169.042711575166,80000.18012834391,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66052916364,50859.52136506095,47145.71018233632,25939.327193412308,73085.03737574862,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287878553114385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287878553114385,1.2786945444839097,1.2789930434756396,2.8378848341579834,6013.137426735367,14750.281201387044,6484.531272788334,0.00041603466340152444,25708.49116809476,2621.5365255306106,19382.697919197104,1976.4851319458842,0.7539414815308877,0.7539414815308877,32739.772990980742,32395.05729023726,1.013318891457964,0.8,4333.525639941704,4287.898129693729,1.013318891457964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495521237753,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.667680241254857e-05,-4.667680241254857e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870824915824,3.8782880190210696,0.7959090506106392,0.5140455873490053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25887528791,119599.23824291829,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09802083098,79990.08521239692,0.012808434054022655,0.0,8575.796259387458,8575.796259387458,0.9047747280648939,3646.9317945879957,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281201387044,1450.0,0.375,6.1796691888313084,3.5
4409.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371847397089027,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04081545535,20600.001747334467,20600.001747334467,58169.04256278982,80000.18040681726,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66075500245,50859.52116364107,47145.7106570682,25939.327193412308,73085.03785048051,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787840940284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787840940284,1.2786945444839097,1.2789930434756396,2.8378848229190567,6013.137402921429,14750.281174372642,6484.531272788334,0.0004160346674451497,25708.491332143894,2621.5365422589666,19382.697919197104,1976.4851319458842,0.7539414767198918,0.7539414767198918,32739.772887252802,32395.05729023726,1.0133188874448988,0.8,4333.525626211992,4287.898129693729,1.0133188874448988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556549549919662,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6590822819325695e-05,-4.6590822819325695e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708137359026,3.8782880297566353,0.7959090434049406,0.5140455819741817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25840163685,119599.23776926725,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09835864135,79990.08521239692,0.013146244426025078,0.0,8575.796259387458,8575.796259387458,0.904774728951701,3646.9317801449856,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281174372642,1450.0,0.375,6.1796691888313084,3.5
4410.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184757171201,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.04066666997,20600.001747334467,20600.001747334467,58169.042414004434,80000.18068529056,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.6609808412,50859.520962221155,47145.71113180005,25939.327193412308,73085.03832521236,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787826569128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787826569128,1.2786945444839097,1.2789930434756396,2.8378848116801283,6013.137379107488,14750.281147358239,6484.531272788334,0.000416034671488775,25708.49149619303,2621.536558987323,19382.697919197104,1976.4851319458842,0.7539414719088958,0.7539414719088958,32739.77278352485,32395.05729023726,1.013318883431833,0.8,4333.525612482277,4287.898129693729,1.013318883431833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495477155484,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6522038928742404e-05,-4.6522038928742404e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968708025559813,3.8782880404921984,0.795909036199242,0.5140455765993581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2579279857,119599.2372956161,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09869645166,79990.08521239692,0.01348405473981984,0.0,8575.796259387458,8575.796259387458,0.904774729838508,3646.9317657019733,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281147358239,1450.0,0.375,6.1796691888313084,3.5
4411.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371847711410396,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.0405178846,20600.001747334467,20600.001747334467,58169.04226521906,80000.18096376388,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66120667999,50859.520760801235,47145.71160653194,25939.327193412308,73085.03879994425,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787812197971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787812197971,1.2786945444839097,1.2789930434756396,2.8378848004412,6013.137355293547,14750.281120343836,6484.531272788334,0.00041603467553240033,25708.491660242176,2621.5365757156806,19382.697919197104,1976.4851319458842,0.7539414670978997,0.7539414670978997,32739.772679796908,32395.05729023726,1.0133188794187673,0.8,4333.525598752563,4287.898129693729,1.0133188794187673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495455114348,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.646701205501813e-05,-4.646701205501813e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707913760599,3.8782880512277633,0.7959090289935433,0.5140455712245343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25745433457,119599.23682196492,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09891902289,79990.08521239692,0.013706625963095576,0.0,8575.796259387458,8575.796259387458,0.9047747307253151,3646.931751258961,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281120343836,1450.0,0.375,6.1796691888313084,3.5
4412.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184788603338,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.040369099224,20600.001747334467,20600.001747334467,58169.04211643369,80000.18124223723,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66143251881,50859.52055938132,47145.712081263875,25939.327193412308,73085.03927467618,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787797826815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787797826815,1.2786945444839097,1.2789930434756396,2.8378847892022714,6013.137331479607,14750.281093329433,6484.531272788334,0.0004160346795760255,25708.49182429133,2621.5365924440384,19382.697919197104,1976.4851319458842,0.7539414622869033,0.7539414622869033,32739.772576068954,32395.05729023726,1.0133188754057014,0.8,4333.525585022849,4287.898129693729,1.0133188754057014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495433073213,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.64229906356195e-05,-4.64229906356195e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707801961378,3.878288061963329,0.7959090217878442,0.5140455658497104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25698068344,119599.23634831379,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09925683319,79990.08521239692,0.014044436262338422,0.0,8575.796259387458,8575.796259387458,0.9047747316121223,3646.931736815949,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281093329433,1450.0,0.375,6.1796691888313084,3.5
4413.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184806065636,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.040220313844,20600.001747334467,20600.001747334467,58169.041967648314,80000.18152071058,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66165835763,50859.52035796141,47145.71255599579,25939.327193412308,73085.0397494081,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787783455658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787783455658,1.2786945444839097,1.2789930434756396,2.837884777963343,6013.137307665666,14750.28106631503,6484.531272788334,0.0004160346836196507,25708.491988340487,2621.536609172397,19382.697919197104,1976.4851319458842,0.7539414574759069,0.7539414574759069,32739.77247234101,32395.05729023726,1.0133188713926358,0.8,4333.525571293135,4287.898129693729,1.0133188713926358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495411032075,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6387773238620866e-05,-4.6387773238620866e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707690162161,3.8782880726988944,0.7959090145821452,0.5140455604748865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25650703225,119599.23587466264,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09959464369,79990.08521239692,0.014382246765308082,0.0,8575.796259387458,8575.796259387458,0.9047747324989294,3646.9317223729363,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28106631503,1450.0,0.375,6.1796691888313084,3.5
4414.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371848200354748,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.040071528456,20600.001747334467,20600.001747334467,58169.04181886293,80000.1817991839,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66188419641,50859.52015654148,47145.7130307277,25939.327193412308,73085.04022414,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787769084501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787769084501,1.2786945444839097,1.2789930434756396,2.837884766724414,6013.1372838517245,14750.281039300628,6484.531272788334,0.00041603468766327595,25708.49215238964,2621.5366259007556,19382.697919197104,1976.4851319458842,0.7539414526649107,0.7539414526649107,32739.772368613052,32395.05729023726,1.0133188673795697,0.8,4333.525557563419,4287.898129693729,1.0133188673795697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495388990939,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.635959970755721e-05,-4.635959970755721e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707578362948,3.8782880834344593,0.7959090073764464,0.5140455551000627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2560333811,119599.2354010115,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.09981721488,79990.08521239692,0.014604817959479988,0.0,8575.796259387458,8575.796259387458,0.9047747333857366,3646.9317079299235,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281039300628,1450.0,0.375,6.1796691888313084,3.5
4415.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184837497773,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03992274308,20600.001747334467,20600.001747334467,58169.04167007755,80000.18207765726,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66211003522,50859.51995512157,47145.71350545961,25939.327193412308,73085.04069887192,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287877547133447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877547133447,1.2786945444839097,1.2789930434756396,2.8378847554854856,6013.137260037784,14750.281012286225,6484.531272788334,0.00041603469170690125,25708.4923164388,2621.536642629114,19382.697919197104,1976.4851319458842,0.7539414478539145,0.7539414478539145,32739.772264885105,32395.05729023726,1.013318863366504,0.8,4333.525543833706,4287.898129693729,1.013318863366504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495366949803,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.633706072354471e-05,-4.633706072354471e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707466563738,3.878288094170025,0.7959090001707477,0.514045549725239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25555972997,119599.23492736036,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10015502518,79990.08521239692,0.014942628258722834,0.0,8575.796259387458,8575.796259387458,0.9047747342725436,3646.9316934869116,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.281012286225,1450.0,0.375,6.1796691888313084,3.5
4416.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371848549600713,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.039773957695,20600.001747334467,20600.001747334467,58169.041521292165,80000.18235613067,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66233587408,50859.51975370164,47145.71398019159,25939.327193412308,73085.0411736039,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787740342187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787740342187,1.2786945444839097,1.2789930434756396,2.8378847442465562,6013.137236223842,14750.280985271822,6484.531272788334,0.0004160346957505265,25708.492480487977,2621.5366593574745,19382.697919197104,1976.4851319458842,0.7539414430429177,0.7539414430429177,32739.772161157147,32395.05729023726,1.013318859353438,0.8,4333.525530103991,4287.898129693729,1.013318859353438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495344908665,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6319029365804454e-05,-4.6319029365804454e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707354764515,3.878288104905593,0.7959089929650482,0.5140455443504148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25508607876,119599.23445370916,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10049283564,79990.08521239692,0.015280438718036748,0.0,8575.796259387458,8575.796259387458,0.9047747351593508,3646.931679043898,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280985271822,1450.0,0.375,6.1796691888313084,3.5
