time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4417.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.3718486892991,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03962517232,20600.001747334467,20600.001747334467,58169.04137250679,80000.18263460403,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.6625617129,50859.51955228172,47145.71445492353,25939.327193412308,73085.04164833584,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287877259710304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877259710304,1.2786945444839097,1.2789930434756396,2.837884733007628,6013.137212409901,14750.28095825742,6484.531272788334,0.00041603469979415185,25708.492644537146,2621.536676085834,19382.697919197104,1976.4851319458842,0.7539414382319213,0.7539414382319213,32739.772057429196,32395.05729023726,1.013318855340372,0.8,4333.525516374276,4287.898129693729,1.013318855340372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495322867528,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6304604325086984e-05,-4.6304604325086984e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968707242965305,3.8782881156411593,0.7959089857593494,0.5140455389755911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25461242763,119599.23398005802,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10071540682,79990.08521239692,0.015503009897656739,0.0,8575.796259387458,8575.796259387458,0.904774736046158,3646.9316646008856,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28095825742,1450.0,0.375,6.1796691888313084,3.5
4418.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371848863922082,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03947638694,20600.001747334467,20600.001747334467,58169.041223721404,80000.18291307743,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66278755176,50859.5193508618,47145.71492965551,25939.327193412308,73085.04212306782,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287877115998737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287877115998737,1.2786945444839097,1.2789930434756396,2.8378847217686993,6013.13718859596,14750.280931243016,6484.531272788334,0.000416034703837777,25708.49280858632,2621.536692814195,19382.697919197104,1976.4851319458842,0.7539414334209247,0.7539414334209247,32739.771953701245,32395.05729023726,1.0133188513273061,0.8,4333.525502644561,4287.898129693729,1.0133188513273061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495300826392,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.629306425840696e-05,-4.629306425840696e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870713116609,3.8782881263767264,0.7959089785536502,0.5140455336007671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2541387765,119599.23350640688,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.1010532171,79990.08521239692,0.01584082018234767,0.0,8575.796259387458,8575.796259387458,0.9047747369329651,3646.9316501578733,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280931243016,1450.0,0.375,6.1796691888313084,3.5
4419.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371849038545065,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.039327601546,20600.001747334467,20600.001747334467,58169.041074936016,80000.18319155078,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66301339057,50859.51914944187,47145.71540438745,25939.327193412308,73085.04259779975,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287876972287156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876972287156,1.2786945444839097,1.2789930434756396,2.8378847105297695,6013.137164782016,14750.280904228614,6484.531272788334,0.0004160347078814022,25708.492972635493,2621.536709542555,19382.697919197104,1976.4851319458842,0.7539414286099282,0.7539414286099282,32739.771849973284,32395.05729023726,1.01331884731424,0.8,4333.5254889148455,4287.898129693729,1.01331884731424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495278785253,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.628383254612345e-05,-4.628383254612345e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870701936688,3.878288137112292,0.7959089713479515,0.5140455282259434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25366512527,119599.23303275567,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10139102733,79990.08521239692,0.01617863040883094,0.0,8575.796259387458,8575.796259387458,0.9047747378197724,3646.931635714859,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280904228614,1450.0,0.375,6.1796691888313084,3.5
4420.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37184917824345,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03917881616,20600.001747334467,20600.001747334467,58169.04092615063,80000.1834700242,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66323922946,50859.51894802194,47145.71587911946,25939.327193412308,73085.04307253177,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787682857558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787682857558,1.2786945444839097,1.2789930434756396,2.83788469929084,6013.137140968073,14750.28087721421,6484.531272788334,0.00041603471192502747,25708.493136684687,2621.536726270917,19382.697919197104,1976.4851319458842,0.7539414237989313,0.7539414237989313,32739.771746245333,32395.05729023726,1.013318843301174,0.8,4333.525475185131,4287.898129693729,1.013318843301174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495256744116,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.627644665333719e-05,-4.627644665333719e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706907567661,3.8782881478478606,0.795908964142252,0.5140455228511192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25319147411,119599.23255910448,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10161359869,79990.08521239692,0.016401201763073914,0.0,8575.796259387458,8575.796259387458,0.9047747387065794,3646.931621271846,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28087721421,1450.0,0.375,6.1796691888313084,3.5
4421.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371849352866434,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03903003077,20600.001747334467,20600.001747334467,58169.04077736524,80000.18374849763,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66346506834,50859.51874660201,47145.71635385148,25939.327193412308,73085.04354726379,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287876684864004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876684864004,1.2786945444839097,1.2789930434756396,2.837884688051911,6013.1371171541305,14750.280850199808,6484.531272788334,0.0004160347159686527,25708.49330073388,2621.5367429992793,19382.697919197104,1976.4851319458842,0.7539414189879343,0.7539414189879343,32739.771642517375,32395.05729023726,1.0133188392881078,0.8,4333.525461455415,4287.898129693729,1.0133188392881078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495234702977,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.627053829153738e-05,-4.627053829153738e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706795768443,3.8782881585834295,0.7959089569365525,0.514045517476295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25271782292,119599.23208545332,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10195140893,79990.08521239692,0.0167390120041091,0.0,8575.796259387458,8575.796259387458,0.9047747395933867,3646.9316068288326,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280850199808,1450.0,0.375,6.1796691888313084,3.5
4422.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371849527489417,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03888124538,20600.001747334467,20600.001747334467,58169.04062857985,80000.18402697104,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66369090721,50859.51854518208,47145.71682858348,25939.327193412308,73085.04402199578,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787654115243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787654115243,1.2786945444839097,1.2789930434756396,2.8378846768129815,6013.137093340189,14750.280823185405,6484.531272788334,0.00041603472001227807,25708.49346478307,2621.5367597276413,19382.697919197104,1976.4851319458842,0.7539414141769375,0.7539414141769375,32739.771538789413,32395.05729023726,1.0133188352750417,0.8,4333.525447725699,4287.898129693729,1.0133188352750417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.000556549521266184,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6265811533885426e-05,-4.6265811533885426e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706683969231,3.878288169318997,0.7959089497308535,0.5140455121014711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25224417176,119599.23161180211,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10228921915,79990.08521239692,0.01707682223059237,0.0,8575.796259387458,8575.796259387458,0.9047747404801938,3646.931592385819,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280823185405,1450.0,0.375,6.1796691888313084,3.5
4423.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371849667187803,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03873246,20600.001747334467,20600.001747334467,58169.040479794465,80000.18430544449,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66391674611,50859.51834376215,47145.717303315505,25939.327193412308,73085.04449672782,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287876397440857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876397440857,1.2786945444839097,1.2789930434756396,2.8378846655740526,6013.137069526247,14750.280796171002,6484.531272788334,0.00041603472405590325,25708.493628832268,2621.5367764560037,19382.697919197104,1976.4851319458842,0.7539414093659406,0.7539414093659406,32739.771435061462,32395.05729023726,1.0133188312619759,0.8,4333.525433995985,4287.898129693729,1.0133188312619759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495190620703,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.626203013913255e-05,-4.626203013913255e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706572170018,3.8782881800545668,0.795908942525154,0.5140455067266471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25177052057,119599.23113815096,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10251179051,79990.08521239692,0.017299393584835343,0.0,8575.796259387458,8575.796259387458,0.904774741367001,3646.931577942806,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280796171002,1450.0,0.375,6.1796691888313084,3.5
4424.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371849841810786,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.0385836746,20600.001747334467,20600.001747334467,58169.04033100906,80000.1845839179,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66414258498,50859.518142342204,47145.71777804753,25939.327193412308,73085.04497145984,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287876253729268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287876253729268,1.2786945444839097,1.2789930434756396,2.8378846543351224,6013.137045712302,14750.2807691566,6484.531272788334,0.00041603472809952844,25708.493792881472,2621.536793184367,19382.697919197104,1976.4851319458842,0.7539414045549435,0.7539414045549435,32739.77133133349,32395.05729023726,1.0133188272489093,0.8,4333.525420266267,4287.898129693729,1.0133188272489093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495168579563,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625900487553736e-05,-4.625900487553736e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706460370804,3.8782881907901348,0.7959089353194546,0.5140455013518229,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25129686935,119599.23066449974,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.1028496007,79990.08521239692,0.017637203782214783,0.0,8575.796259387458,8575.796259387458,0.9047747422538083,3646.9315634997915,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.2807691566,1450.0,0.375,6.1796691888313084,3.5
4425.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185001643377,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03843488921,20600.001747334467,20600.001747334467,58169.040182223674,80000.18486239143,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66436842395,50859.51794092228,47145.71825277964,25939.327193412308,73085.04544619194,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787611001769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787611001769,1.2786945444839097,1.2789930434756396,2.837884643096193,6013.137021898359,14750.280742142197,6484.531272788334,0.00041603473214315374,25708.493956930695,2621.536809912732,19382.697919197104,1976.4851319458842,0.7539413997439459,0.7539413997439459,32739.771227605528,32395.05729023726,1.0133188232358432,0.8,4333.5254065365525,4287.898129693729,1.0133188232358432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495146538425,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625658476697936e-05,-4.625658476697936e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706348571579,3.878288201525707,0.7959089281137547,0.5140454959769984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25082321819,119599.23019084854,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.1031874111,79990.08521239692,0.017975014183321036,0.0,8575.796259387458,8575.796259387458,0.9047747431406155,3646.931549056778,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280742142197,1450.0,0.375,6.1796691888313084,3.5
4426.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371850156132155,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.038286103816,20600.001747334467,20600.001747334467,58169.04003343829,80000.18514086485,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66459426284,50859.517739502335,47145.71872751167,25939.327193412308,73085.04592092398,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287875966306107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875966306107,1.2786945444839097,1.2789930434756396,2.837884631857263,6013.136998084415,14750.280715127794,6484.531272788334,0.000416034736186779,25708.4941209799,2621.5368266410956,19382.697919197104,1976.4851319458842,0.753941394932949,0.753941394932949,32739.77112387757,32395.05729023726,1.013318819222777,0.8,4333.525392806837,4287.898129693729,1.013318819222777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495124497286,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625464862328954e-05,-4.625464862328954e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870623677237,3.8782882122612756,0.7959089209080555,0.5140454906021744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.25034956697,119599.22971719733,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10340998223,79990.08521239692,0.018197585304733366,0.0,8575.796259387458,8575.796259387458,0.9047747440274226,3646.9315346137637,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280715127794,1450.0,0.375,6.1796691888313084,3.5
4427.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371850330755137,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03813731842,20600.001747334467,20600.001747334467,58169.039884652884,80000.18541933833,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66482010177,50859.51753808239,47145.719202243745,25939.327193412308,73085.04639565606,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787582259452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787582259452,1.2786945444839097,1.2789930434756396,2.837884620618333,6013.136974270471,14750.280688113391,6484.531272788334,0.00041603474023040423,25708.494285029123,2621.536843369461,19382.697919197104,1976.4851319458842,0.7539413901219516,0.7539413901219516,32739.771020149605,32395.05729023726,1.0133188152097106,0.8,4333.52537907712,4287.898129693729,1.0133188152097106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495102456147,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625310015171635e-05,-4.625310015171635e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706124973155,3.8782882229968467,0.7959089137023557,0.5140454852273503,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24987591576,119599.22924354616,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10374779241,79990.08521239692,0.01853539548756089,0.0,8575.796259387458,8575.796259387458,0.9047747449142298,3646.9315201707495,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280688113391,1450.0,0.375,6.1796691888313084,3.5
4428.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185050537812,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03798853302,20600.001747334467,20600.001747334467,58169.03973586748,80000.18569781182,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66504594072,50859.51733666245,47145.71967697586,25939.327193412308,73085.04687038816,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287875678882937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875678882937,1.2786945444839097,1.2789930434756396,2.837884609379403,6013.136950456526,14750.280661098988,6484.531272788334,0.00041603474427402953,25708.49444907835,2621.5368600978263,19382.697919197104,1976.4851319458842,0.7539413853109541,0.7539413853109541,32739.770916421636,32395.05729023726,1.0133188111966442,0.8,4333.525365347404,4287.898129693729,1.0133188111966442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495080415007,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625186096518519e-05,-4.625186096518519e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968706013173934,3.8782882337324174,0.7959089064966558,0.5140454798525258,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24940226456,119599.22876989494,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.1040856028,79990.08521239692,0.01887320587411523,0.0,8575.796259387458,8575.796259387458,0.9047747458010371,3646.9315057277354,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280661098988,1450.0,0.375,6.1796691888313084,3.5
4429.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371850645076506,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.037839747616,20600.001747334467,20600.001747334467,58169.03958708208,80000.18597628527,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66527177962,50859.5171352425,47145.720151707916,25939.327193412308,73085.04734512023,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787553517135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787553517135,1.2786945444839097,1.2789930434756396,2.8378845981404726,6013.136926642582,14750.280634084585,6484.531272788334,0.0004160347483176547,25708.49461312757,2621.5368768261915,19382.697919197104,1976.4851319458842,0.7539413804999568,0.7539413804999568,32739.77081269367,32395.05729023726,1.0133188071835777,0.8,4333.525351617687,4287.898129693729,1.0133188071835777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495058373868,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6250869559116836e-05,-4.6250869559116836e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968705901374725,3.8782882444679867,0.7959088992909564,0.5140454744777017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24892861332,119599.22829624372,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10430817388,79990.08521239692,0.019095776951871812,0.0,8575.796259387458,8575.796259387458,0.9047747466878443,3646.9314912847203,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280634084585,1450.0,0.375,6.1796691888313084,3.5
4430.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185081969949,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.037690962214,20600.001747334467,20600.001747334467,58169.03943829668,80000.18625475878,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66549761858,50859.516933822546,47145.72062644004,25939.327193412308,73085.04781985235,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287875391459754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875391459754,1.2786945444839097,1.2789930434756396,2.837884586901542,6013.136902828637,14750.280607070183,6484.531272788334,0.00041603475236127996,25708.494777176806,2621.536893554558,19382.697919197104,1976.4851319458842,0.7539413756889592,0.7539413756889592,32739.770708965698,32395.05729023726,1.0133188031705112,0.8,4333.52533788797,4287.898129693729,1.0133188031705112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565495036332727,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.625007653658031e-05,-4.625007653658031e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968705789575508,3.8782882552035587,0.7959088920852565,0.5140454691028772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24845496209,119599.22782259245,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10464598423,79990.08521239692,0.01943358730932232,0.0,8575.796259387458,8575.796259387458,0.9047747475746516,3646.9314768417053,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280607070183,1450.0,0.375,6.1796691888313084,3.5
