time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4445.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371853264421247,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.035459181025,20600.001747334467,20600.001747334467,58169.037206515495,80000.1904318623,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66888520384,50859.513912523085,47145.72774742306,25939.327193412308,73085.05494083537,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287873235785755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873235785755,1.2786945444839097,1.2789930434756396,2.837884418317574,6013.136545619439,14750.28020185414,6484.531272788334,0.0004160348130156588,25708.497237915843,2621.537144480107,19382.697919197104,1976.4851319458842,0.7539413035239876,0.7539413035239876,32739.76915304605,32395.05729023726,1.0133187429745099,0.8,4333.525131942202,4287.898129693729,1.0133187429745099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494705715605,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.62470162574391e-05,-4.62470162574391e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968704112587277,3.8782884162371696,0.7959087839997541,0.5140453884805085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2413501932,119599.22071782358,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10913694173,79990.08521239692,0.023924544802866876,0.0,8575.796259387458,8575.796259387458,0.9047747608767612,3646.9312601964684,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28020185414,1450.0,0.375,6.1796691888313084,3.5
4446.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185343904423,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.0353103956,20600.001747334467,20600.001747334467,58169.037057730064,80000.19071033594,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66911104292,50859.513711103114,47145.72822215534,25939.327193412308,73085.05541556765,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287873092074148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287873092074148,1.2786945444839097,1.2789930434756396,2.837884407078642,6013.136521805491,14750.280174839738,6484.531272788334,0.00041603481705928413,25708.49740196515,2621.537161208481,19382.697919197104,1976.4851319458842,0.7539412987129889,0.7539412987129889,32739.76904931807,32395.05729023726,1.0133187389614429,0.8,4333.525118212484,4287.898129693729,1.0133187389614429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494683674462,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624699386113207e-05,-4.624699386113207e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968704000788064,3.8782884269727464,0.7959087767940535,0.5140453831056837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24087654191,119599.2202441723,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10947475178,79990.08521239692,0.024262354854727164,0.0,8575.796259387458,8575.796259387458,0.9047747617635685,3646.931245753452,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280174839738,1450.0,0.375,6.1796691888313084,3.5
4447.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371853578742616,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03516161018,20600.001747334467,20600.001747334467,58169.03690894465,80000.1909888096,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66933688203,50859.51350968314,47145.72869688766,25939.327193412308,73085.05589029996,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787294836254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787294836254,1.2786945444839097,1.2789930434756396,2.8378843958397106,6013.136497991543,14750.280147825335,6484.531272788334,0.0004160348211029092,25708.49756601446,2621.537177936855,19382.697919197104,1976.4851319458842,0.75394129390199,0.75394129390199,32739.76894559009,32395.05729023726,1.0133187349483759,0.8,4333.5251044827655,4287.898129693729,1.0133187349483759,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494661633319,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246976069141965e-05,-4.6246976069141965e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703888988848,3.8782884377083238,0.7959087695883529,0.514045377730859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.24040289065,119599.219770521,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.10969732293,79990.08521239692,0.024484926005243324,0.0,8575.796259387458,8575.796259387458,0.9047747626503759,3646.931231310435,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280147825335,1450.0,0.375,6.1796691888313084,3.5
4448.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.3718537533656,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03501282475,20600.001747334467,20600.001747334467,58169.036760159215,80000.19126728326,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66956272113,50859.513308263144,47145.72917161998,25939.327193412308,73085.05636503229,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787280465092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787280465092,1.2786945444839097,1.2789930434756396,2.8378843846007777,6013.136474177593,14750.280120810932,6484.531272788334,0.00041603482514653446,25708.497730063777,2621.53719466523,19382.697919197104,1976.4851319458842,0.7539412890909911,0.7539412890909911,32739.768841862096,32395.05729023726,1.0133187309353084,0.8,4333.525090753044,4287.898129693729,1.0133187309353084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494639592175,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624696168775699e-05,-4.624696168775699e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703777189631,3.8782884484439015,0.7959087623826521,0.514045372356034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2399292393,119599.21929686969,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11003513314,79990.08521239692,0.02482273621717468,0.0,8575.796259387458,8575.796259387458,0.9047747635371833,3646.9312168674173,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280120810932,1450.0,0.375,6.1796691888313084,3.5
4449.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185392798858,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03486403932,20600.001747334467,20600.001747334467,58169.036611373784,80000.19154575693,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.66978856023,50859.51310684316,47145.7296463523,25939.327193412308,73085.05683976461,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287872660939304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872660939304,1.2786945444839097,1.2789930434756396,2.8378843733618453,6013.136450363644,14750.28009379653,6484.531272788334,0.0004160348291901597,25708.497894113098,2621.537211393605,19382.697919197104,1976.4851319458842,0.7539412842799922,0.7539412842799922,32739.7687381341,32395.05729023726,1.0133187269222412,0.8,4333.525077023324,4287.898129693729,1.0133187269222412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494617551032,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246950205386383e-05,-4.6246950205386383e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703665390416,3.8782884591794793,0.7959087551769513,0.5140453669812091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23945558802,119599.21882321838,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11037294315,79990.08521239692,0.02516054622537922,0.0,8575.796259387458,8575.796259387458,0.9047747644239907,3646.9312024244,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.28009379653,1450.0,0.375,6.1796691888313084,3.5
4450.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371854067686968,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03471525389,20600.001747334467,20600.001747334467,58169.03646258835,80000.19182423063,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67001439938,50859.51290542317,47145.73012108467,25939.327193412308,73085.05731449698,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787251722769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787251722769,1.2786945444839097,1.2789930434756396,2.837884362122913,6013.136426549694,14750.280066782127,6484.531272788334,0.00041603483323378505,25708.49805816243,2621.5372281219816,19382.697919197104,1976.4851319458842,0.753941279468993,0.753941279468993,32739.76863440611,32395.05729023726,1.013318722909174,0.8,4333.525063293605,4287.898129693729,1.013318722909174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494595509887,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624694099675253e-05,-4.624694099675253e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703553591195,3.878288469915059,0.7959087479712502,0.5140453616063838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23898193668,119599.21834956708,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11059551428,79990.08521239692,0.025383117361343466,0.0,8575.796259387458,8575.796259387458,0.904774765310798,3646.9311879813827,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280066782127,1450.0,0.375,6.1796691888313084,3.5
4451.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371854277234547,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.034566468465,20600.001747334467,20600.001747334467,58169.036313802935,80000.19210270436,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67024023854,50859.512704003195,47145.730595817055,25939.327193412308,73085.05778922937,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287872373516077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872373516077,1.2786945444839097,1.2789930434756396,2.837884350883981,6013.136402735746,14750.280039767724,6484.531272788334,0.0004160348372774104,25708.498222211765,2621.5372448503585,19382.697919197104,1976.4851319458842,0.7539412746579938,0.7539412746579938,32739.76853067813,32395.05729023726,1.013318718896107,0.8,4333.525049563887,4287.898129693729,1.013318718896107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494573468744,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246933663951495e-05,-4.6246933663951495e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703441791977,3.878288480650639,0.7959087407655492,0.5140453562315587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2385082854,119599.21787591577,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11104856335,79990.08521239692,0.025836166430963203,0.0,8575.796259387458,8575.796259387458,0.9047747661976054,3646.931173538366,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280039767724,1450.0,0.375,6.1796691888313084,3.5
4452.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371854416932933,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03441768303,20600.001747334467,20600.001747334467,58169.036165017504,80000.19238117801,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67046607764,50859.5125025832,47145.73107054938,25939.327193412308,73085.05826396169,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287872229804456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872229804456,1.2786945444839097,1.2789930434756396,2.837884339645048,6013.136378921796,14750.280012753321,6484.531272788334,0.00041603484132103554,25708.49838626109,2621.537261578734,19382.697919197104,1976.4851319458842,0.7539412698469948,0.7539412698469948,32739.768426950144,32395.05729023726,1.0133187148830398,0.8,4333.525035834167,4287.898129693729,1.0133187148830398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494551427599,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624692797960961e-05,-4.624692797960961e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703329992768,3.8782884913862166,0.7959087335598487,0.514045350856734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23803463405,119599.21740226445,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11127113448,79990.08521239692,0.026058737552375533,0.0,8575.796259387458,8575.796259387458,0.9047747670844128,3646.931159095348,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.280012753321,1450.0,0.375,6.1796691888313084,3.5
4453.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185455663132,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03426889759,20600.001747334467,20600.001747334467,58169.03601623206,80000.19265965169,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67069191676,50859.51230116319,47145.73154528175,25939.327193412308,73085.05873869406,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287872086092823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287872086092823,1.2786945444839097,1.2789930434756396,2.837884328406114,6013.136355107844,14750.279985738918,6484.531272788334,0.00041603484536466073,25708.49855031043,2621.537278307111,19382.697919197104,1976.4851319458842,0.7539412650359956,0.7539412650359956,32739.768323222135,32395.05729023726,1.013318710869972,0.8,4333.525022104445,4287.898129693729,1.013318710869972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494529386453,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246923147919006e-05,-4.6246923147919006e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870321819355,3.8782885021217943,0.7959087263541477,0.5140453454819088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23756098271,119599.21692861307,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11149370557,79990.08521239692,0.02628130864468403,0.0,8575.796259387458,8575.796259387458,0.9047747679712204,3646.931144652329,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279985738918,1450.0,0.375,6.1796691888313084,3.5
4454.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.3718547661789,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03412011216,20600.001747334467,20600.001747334467,58169.035867446626,80000.1929381254,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67091775592,50859.51209974321,47145.732020014126,25939.327193412308,73085.05921342643,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787194238121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787194238121,1.2786945444839097,1.2789930434756396,2.837884317167182,6013.136331293896,14750.279958724515,6484.531272788334,0.00041603484940828597,25708.49871435977,2621.537295035488,19382.697919197104,1976.4851319458842,0.7539412602249964,0.7539412602249964,32739.76821949415,32395.05729023726,1.013318706856905,0.8,4333.525008374727,4287.898129693729,1.013318706856905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494507345309,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624691945309678e-05,-4.624691945309678e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968703106394339,3.8782885128573743,0.7959087191484469,0.514045340107084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2370873314,119599.21645496177,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11194675462,79990.08521239692,0.026734357699751854,0.0,8575.796259387458,8575.796259387458,0.9047747688580277,3646.931130209312,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279958724515,1450.0,0.375,6.1796691888313084,3.5
4455.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371854905877285,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03397132671,20600.001747334467,20600.001747334467,58169.03571866118,80000.1932165991,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67114359506,50859.51189832319,47145.73249474652,25939.327193412308,73085.05968815883,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287871798669573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871798669573,1.2786945444839097,1.2789930434756396,2.837884305928248,6013.136307479943,14750.279931710113,6484.531272788334,0.00041603485345191127,25708.49887840912,2621.5373117638665,19382.697919197104,1976.4851319458842,0.753941255413997,0.753941255413997,32739.768115766143,32395.05729023726,1.013318702843837,0.8,4333.524994645005,4287.898129693729,1.013318702843837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494485304162,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624691644039558e-05,-4.624691644039558e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702994595122,3.8782885235929534,0.7959087119427457,0.5140453347322587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23661368001,119599.21598131038,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11216932567,79990.08521239692,0.026956928748404607,0.0,8575.796259387458,8575.796259387458,0.9047747697448353,3646.931115766292,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279931710113,1450.0,0.375,6.1796691888313084,3.5
4456.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185504557567,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03382254126,20600.001747334467,20600.001747334467,58169.035569875734,80000.19349507285,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67136943423,50859.51169690319,47145.73296947894,25939.327193412308,73085.06016289124,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287871654957944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871654957944,1.2786945444839097,1.2789930434756396,2.8378842946893146,6013.136283665992,14750.27990469571,6484.531272788334,0.0004160348574955366,25708.499042458476,2621.5373284922453,19382.697919197104,1976.4851319458842,0.7539412506029974,0.7539412506029974,32739.76801203815,32395.05729023726,1.0133186988307696,0.8,4333.524980915284,4287.898129693729,1.0133186988307696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494463263016,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624691393928515e-05,-4.624691393928515e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702882795903,3.8782885343285343,0.7959087047370444,0.5140453293574334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23614002865,119599.21550765903,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11239189675,79990.08521239692,0.02717949982616119,0.0,8575.796259387458,8575.796259387458,0.9047747706316427,3646.931101323273,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.27990469571,1450.0,0.375,6.1796691888313084,3.5
4457.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185525512325,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03367375583,20600.001747334467,20600.001747334467,58169.0354210903,80000.19377354658,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67159527342,50859.5114954832,47145.73344421136,25939.327193412308,73085.06063762367,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787151124633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787151124633,1.2786945444839097,1.2789930434756396,2.837884283450382,6013.136259852043,14750.279877681307,6484.531272788334,0.0004160348615391618,25708.499206507826,2621.5373452206236,19382.697919197104,1976.4851319458842,0.7539412457919981,0.7539412457919981,32739.76790831016,32395.05729023726,1.0133186948177024,0.8,4333.5249671855645,4287.898129693729,1.0133186948177024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494441221872,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246912233982584e-05,-4.6246912233982584e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870277099669,3.8782885450641147,0.7959086975313433,0.5140453239826083,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23566637734,119599.21503400772,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11284494579,79990.08521239692,0.027632548866677098,0.0,8575.796259387458,8575.796259387458,0.9047747715184501,3646.931086880256,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279877681307,1450.0,0.375,6.1796691888313084,3.5
4458.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371855394821637,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03352497039,20600.001747334467,20600.001747334467,58169.035272304856,80000.19405202035,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67182111263,50859.5112940632,47145.733918943806,25939.327193412308,73085.06111235611,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287871367534703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871367534703,1.2786945444839097,1.2789930434756396,2.837884272211449,6013.136236038091,14750.279850666904,6484.531272788334,0.000416034865582787,25708.49937055719,2621.5373619490033,19382.697919197104,1976.4851319458842,0.7539412409809984,0.7539412409809984,32739.76780458216,32395.05729023726,1.0133186908046348,0.8,4333.524953455843,4287.898129693729,1.0133186908046348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494419180727,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246910699210275e-05,-4.6246910699210275e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702659197472,3.8782885557996964,0.7959086903256419,0.514045318607783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.235192726,119599.21456035637,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11306751687,79990.08521239692,0.02785511994443368,0.0,8575.796259387458,8575.796259387458,0.9047747724052575,3646.9310724372376,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279850666904,1450.0,0.375,6.1796691888313084,3.5
