time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4459.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371855534520023,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03337618496,20600.001747334467,20600.001747334467,58169.035123519425,80000.19433049414,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67204695185,50859.5110926432,47145.73439367627,25939.327193412308,73085.06158708858,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787122382308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787122382308,1.2786945444839097,1.2789930434756396,2.837884260972516,6013.136212224141,14750.279823652501,6484.531272788334,0.00041603486962641224,25708.499534606563,2621.5373786773835,19382.697919197104,1976.4851319458842,0.7539412361699985,0.7539412361699985,32739.76770085416,32395.05729023726,1.0133186867915673,0.8,4333.524939726123,4287.898129693729,1.0133186867915673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494397139581,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624690950549848e-05,-4.624690950549848e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702547398255,3.878288566535279,0.7959086831199406,0.5140453132329578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23471907465,119599.21408670505,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11329008774,79990.08521239692,0.028077690818463452,0.0,8575.796259387458,8575.796259387458,0.9047747732920649,3646.9310579942194,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279823652501,1450.0,0.375,6.1796691888313084,3.5
4460.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371855744067602,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.033227399515,20600.001747334467,20600.001747334467,58169.03497473398,80000.19460896788,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67227279104,50859.510891223195,47145.73486840871,25939.327193412308,73085.06206182102,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787108011145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787108011145,1.2786945444839097,1.2789930434756396,2.837884249733582,6013.136188410189,14750.279796638099,6484.531272788334,0.00041603487367003754,25708.499698655927,2621.537395405763,19382.697919197104,1976.4851319458842,0.7539412313589989,0.7539412313589989,32739.767597126167,32395.05729023726,1.0133186827785,0.8,4333.524925996403,4287.898129693729,1.0133186827785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494375098435,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624690859600378e-05,-4.624690859600378e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702435599041,3.87828857727086,0.7959086759142393,0.5140453078581326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23424542331,119599.21361305371,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11374313693,79990.08521239692,0.02853074000449851,0.0,8575.796259387458,8575.796259387458,0.9047747741788724,3646.9310435512007,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279796638099,1450.0,0.375,6.1796691888313084,3.5
4461.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185588376599,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.033078614055,20600.001747334467,20600.001747334467,58169.03482594852,80000.19488744163,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67249863021,50859.51068980317,47145.735343141154,25939.327193412308,73085.06253655347,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287870936399806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870936399806,1.2786945444839097,1.2789930434756396,2.837884238494648,6013.136164596236,14750.279769623696,6484.531272788334,0.0004160348777136629,25708.499862705303,2621.5374121341442,19382.697919197104,1976.4851319458842,0.7539412265479991,0.7539412265479991,32739.76749339815,32395.05729023726,1.0133186787654318,0.8,4333.52491226668,4287.898129693729,1.0133186787654318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494353057288,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624690762966566e-05,-4.624690762966566e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968702323799827,3.878288588006441,0.795908668708538,0.5140453024833073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.2337717719,119599.2131394023,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11396570796,79990.08521239692,0.02875331103859935,0.0,8575.796259387458,8575.796259387458,0.9047747750656799,3646.9310291081806,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279769623696,1450.0,0.375,6.1796691888313084,3.5
4462.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371856023464375,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.032929828616,20600.001747334467,20600.001747334467,58169.03467716309,80000.19516591544,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67272446946,50859.510488383174,47145.735817873654,25939.327193412308,73085.06301128597,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787079268818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787079268818,1.2786945444839097,1.2789930434756396,2.8378842272557145,6013.136140782285,14750.279742609293,6484.531272788334,0.000416034881757288,25708.500026754686,2621.5374288625258,19382.697919197104,1976.4851319458842,0.7539412217369992,0.7539412217369992,32739.767389670156,32395.05729023726,1.0133186747523644,0.8,4333.524898536959,4287.898129693729,1.0133186747523644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494331016142,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246907174918306e-05,-4.6246907174918306e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870221200061,3.8782885987420244,0.7959086615028366,0.5140452971084819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23329812058,119599.21266575095,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11418827903,79990.08521239692,0.028975882101804018,0.0,8575.796259387458,8575.796259387458,0.9047747759524873,3646.9310146651624,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279742609293,1450.0,0.375,6.1796691888313084,3.5
4463.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371856233011954,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.032781043155,20600.001747334467,20600.001747334467,58169.034528377626,80000.19544438923,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67295030868,50859.510286963145,47145.736292606154,25939.327193412308,73085.06348601847,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287870648976535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870648976535,1.2786945444839097,1.2789930434756396,2.83788421601678,6013.136116968331,14750.27971559489,6484.531272788334,0.00041603488580091327,25708.500190804076,2621.5374455909077,19382.697919197104,1976.4851319458842,0.753941216925999,0.753941216925999,32739.76728594214,32395.05729023726,1.0133186707392963,0.8,4333.524884807236,4287.898129693729,1.0133186707392963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494308974994,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624690643595386e-05,-4.624690643595386e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.796870210020139,3.878288609477607,0.7959086542971349,0.5140452917336563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23282446915,119599.21219209954,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11464132795,79990.08521239692,0.029428931025904603,0.0,8575.796259387458,8575.796259387458,0.904774776839295,3646.931000222142,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.27971559489,1450.0,0.375,6.1796691888313084,3.5
4464.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.37185637271034,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.03263225772,20600.001747334467,20600.001747334467,58169.03437959218,80000.19572286303,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67317614793,50859.510085543145,47145.736767338654,25939.327193412308,73085.06396075097,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.628787050526491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787050526491,1.2786945444839097,1.2789930434756396,2.8378842047778465,6013.1360931543795,14750.279688580487,6484.531272788334,0.00041603488984453846,25708.50035485346,2621.5374623192893,19382.697919197104,1976.4851319458842,0.7539412121149992,0.7539412121149992,32739.767182214146,32395.05729023726,1.0133186667262288,0.8,4333.524871077516,4287.898129693729,1.0133186667262288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494286933848,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.624690632226702e-05,-4.624690632226702e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968701988402177,3.87828862021319,0.7959086470914334,0.5140452863588311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23235081782,119599.21171844822,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.114863899,79990.08521239692,0.029651502074557357,0.0,8575.796259387458,8575.796259387458,0.9047747777261024,3646.9309857791236,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279688580487,1450.0,0.375,6.1796691888313084,3.5
4465.0,-30.000001654818185,4.802442271327093,34.8983519327357,28.371856547333323,6.438314562601402,-26.356170033076186,-39.86624860027803,2.794482940859568,-5.197558576884717,-5.197558576893525,39.79670392350663,37569.032483472256,20600.001747334467,20600.001747334467,58169.03423080672,80000.19600133685,79990.08521239692,20600.001747334467,100590.08695973139,100590.08695973139,100590.08695973139,126529.41415314369,123829.91125506863,2699.502898075067,0.0,93290.67340198718,50859.509884123116,47145.73724207118,25939.327193412308,73085.0644354835,19779.33306989579,1450.0,0.0,0.8866491800673868,2.863766897458661,0.0014957518510113484,1.0,1.0,-5.197604823798088,351933.27005649044,1545786.3496615593,4.392271152464324,1545786.3496615593,4.392271152464324,0.7625229799683878,0.09178375542106604,3.6287870361553263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870361553263,1.2786945444839097,1.2789930434756396,2.837884193538912,6013.136069340426,14750.279661566085,6484.531272788334,0.00041603489388816376,25708.50051890286,2621.537479047673,19382.697919197104,1976.4851319458842,0.7539412073039989,0.7539412073039989,32739.76707848614,32395.05729023726,1.013318662713161,0.8,4333.524857347795,4287.898129693729,1.013318662713161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472728232373175,4.802442271327093,-1.0539903505163943,5.856432621843488,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177396651,0.00023343232523344334,198.9222136181876,0.0,0.0,0.0,0.028173884916911182,8.005761764026876e-05,0.0001533706500117268,0.0005565494264892699,0.09178375542103337,0.09178375542103337,0.09178375542103337,0.09178374676215731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50879447954,589.752838482837,0.0,0.09178375542103337,0.09178375542106604,0.09178375542106604,0.375,0.375,0.5,6.009217364814684,-4.6246905753832834e-05,-4.6246905753832834e-05,8.810729923425242e-12,8.810729923425242e-12,-4.624690456012104e-05,8.810729923425242e-12,25939.327193412308,19779.33306989579,0.7625229799683878,0.7968701876602957,3.8782886309487736,0.7959086398857316,0.5140452809840055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369155846961,261.369155846961,-11.78084415303897,244.9719143531441,277.76639734077787,119599.23187716641,119599.21124479677,0.020632369617960503,0.0,nan,277.76639734077787,4.616397340777894,271.2075007432513,-1.9424992567487038,264.64860414572433,-8.501395854275643,258.0897075481977,-15.060292451802297,251.53081095067085,-21.619189049329123,244.9719143531441,-28.17808564685589,1.0,1.0,25762.5980482374,25762.5980482374,277.27986511566866,4.129865115668679,277.27986511566866,277.27986511566866,79990.11520170886,79990.08521239692,0.029989311937242746,0.0,8575.796259387458,8575.796259387458,0.9047747786129099,3646.930971336103,277.27986511566866,4.129865115668679,1.0,0.002,0.2627200796490418,0.00456223799987093,0.00040691015130091084,0.0015930898486994785,0.20345507565045542,0.20345507565045542,0.0,3.894454203567932e-16,0.9999999055002555,0.9999999055002555,0.0,0.0917837467475246,8.673541434160691e-09,0.0,0.0,0.0,1601652.1455352143,267.95244142311526,0.0,1.0,1279917.8062063488,2616.798136288971,,,,,,,,,,,,,,,,,,,2.0,14750.279661566085,1450.0,0.375,6.1796691888313084,3.5
4466.0,-30.00000165460939,4.802442265105758,34.89835193962954,28.37187184430661,6.4383150058697565,-26.356169988561504,-39.86624856535343,2.7944833398218463,-5.197558097303045,-5.197558097301925,39.79670406424771,37569.014981977576,20600.00074655982,20600.00074655982,58169.0157285374,80000.21301845323,79990.08853850715,20600.00074655982,100590.08928506696,100590.08928506696,100590.08928506696,126529.41669682637,123829.91389037162,2699.50280645475,0.0,93290.68439769602,50859.48636122026,47145.77559608418,25939.327411759405,73085.10300784359,19779.33324868565,1450.0,0.0,0.886649182003382,2.863766948124017,0.0014957518510113484,1.0,1.0,-5.197593958568348,351933.2766460326,1545786.3557042477,4.3922710873941275,1545786.3557042477,4.3922710873941275,0.7625229804423854,0.09178375535771864,3.6287853479674785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287853479674785,1.278694542635165,1.2789930416264634,2.8378828773986857,6013.13328059722,14750.279634551682,6484.532641863985,0.0004160355416206796,25708.515509176956,2621.539007630226,19382.702011455844,1976.4855492401427,0.7539409268705912,0.7539409268705912,32739.75489350445,32395.05729023726,1.0133181912960634,0.8,4333.5232445103875,4287.898129693729,1.0133181912960634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272500304232,4.802442265105758,-1.053990072224682,5.85643233733044,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826177179324,0.00023343232523851654,198.92221361801677,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565491664239451,0.09178375535763957,0.09178375535763957,0.09178375535763957,0.09178374858639177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5104674373,589.7528379383091,0.0,0.09178375535763957,0.09178375535771864,0.09178375535771864,0.375,0.375,0.5,6.009217161656992,-4.4338695829537755e-05,-4.4338695829537755e-05,-1.1368683772161603e-12,-1.1368683772161603e-12,-3.586126643995158e-05,-1.1368683772161603e-12,25939.327411759405,19779.33324868565,0.7625229804423854,0.7968691681699255,3.8782892157568694,0.7959079666658556,0.51404477021734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764499383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915599762807,261.36915599762807,-11.780844002371907,244.97191432137507,277.76639767388104,119599.17889934998,119599.15585093209,0.023048417879125458,0.0,nan,277.76639767388104,4.6163976738810675,271.20750100337995,-1.9424989966200314,264.6486043328786,-8.501395667121358,258.0897076623775,-15.060292337622457,251.5308109918763,-21.61918900812367,244.97191432137507,-28.17808567862491,1.0,1.0,25762.5980482374,25762.5980482374,277.27986598310883,4.129865983108857,277.27986598310883,277.27986598310883,79990.13481091453,79990.08853850715,0.04627240738773253,0.0,8575.796259387458,8575.796259387458,0.9047748827866258,3646.929274707316,277.27986598310883,4.129865983108857,1.0,0.002,0.26272008637124733,0.00456223804958595,0.00040691016211645147,0.0015930898378747698,0.20345508105822574,0.20345508105822574,0.0,-8.778568150180632e-15,0.9999999267602937,0.9999999267602937,0.0,0.09178374863550336,6.722215285481739e-09,0.0,0.0,0.0,1601652.1460884083,267.95244190269693,0.0,1.0,1279917.8045570583,2616.798143031505,,,,,,,,,,,,,,,,,,,2.0,14750.279634551682,1450.0,0.375,6.1796691888313084,3.5
4467.0,-30.000001562692425,4.802442272059502,34.898351954065085,28.371871704608225,6.43831512810018,-26.356169893613135,-39.86624856535343,2.7944834590209293,-5.197557322876094,-5.197557322867223,39.79670429549214,37569.01560792691,20599.999165549052,20599.999165549052,58169.01477347596,80000.21274958919,79990.09390919923,20599.999165549052,100590.09307474829,100590.09307474829,100590.09307474829,126529.42084056229,123829.91808502596,2699.5027555363276,0.0,93290.68426110115,50859.48711943908,47145.774601846744,25939.327765814003,73085.10236766074,19779.333538802766,1450.0,0.0,0.8866491851151567,2.8637670299383053,0.0014957518510113484,1.0,1.0,-5.197576810626231,351933.2872868082,1545786.3656330726,4.392270982805139,1545786.3656330726,4.392270982805139,0.7625229812189033,0.09178375528826731,3.628785381062977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785381062977,1.2786945420828106,1.27899304107398,2.837882904506814,6013.13333803609,14750.279607881192,6484.53260178119,0.0004160355267673676,25708.51523706635,2621.5389798826664,19382.70189164569,1976.485537022907,0.753940930190315,0.753940930190315,32739.755132380742,32395.05729023726,1.0133182005377976,0.8,4333.523276128705,4287.898129693729,1.0133182005377976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271990138745,4.802442272059502,-1.0539896158009245,5.856431887860427,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826081513218,0.00023343232747171156,198.9222135428191,0.0,0.0,0.0,0.028173884916911182,8.005761795631314e-05,0.0001533706496956824,0.0005565491714998232,0.09178375528821577,0.09178375528821577,0.09178375528821577,0.0917837515306635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5121419257,589.7528373978467,0.0,0.09178375528821577,0.09178375528826731,0.09178375528826731,0.375,0.375,0.5,6.009217048912735,-3.964126989330907e-05,-3.964126989330907e-05,-8.86757334228605e-12,-8.86757334228605e-12,-1.9487759004732652e-05,-8.86757334228605e-12,25939.327765814003,19779.333538802766,0.7625229812189033,0.7968691982516561,3.878289091505348,0.7959079605697458,0.5140447832847359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952764486917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691561403691,261.3691561403691,-11.780843859630863,244.97191431237002,277.7663979683682,119599.17948337362,119599.15764745347,0.021835920151089927,0.0,nan,277.7663979683682,4.616397968368233,271.2075012371686,-1.9424987628314057,264.6486045059689,-8.501395494031101,258.08970777476935,-15.060292225230626,251.53081104356966,-21.61918895643032,244.97191431237002,-28.17808568762996,1.0,1.0,25762.5980482374,25762.5980482374,277.27986738380514,4.129867383805163,277.27986738380514,277.27986738380514,79990.13027713071,79990.09390919923,0.036367931475979276,0.0,8575.796259387458,8575.796259387458,0.904774880744388,3646.9293079682916,277.27986738380514,4.129867383805163,1.0,0.002,0.2627200900170819,0.004562238161887038,0.0004069101684155491,0.001593089831576626,0.20345508420777456,0.20345508420777456,0.0,-7.824903919262383e-15,0.9999999602778484,0.9999999602778484,0.0,0.09178375164241907,3.6458482390407925e-09,0.0,0.0,0.0,1601652.146981705,267.9524426771239,0.0,1.0,1279917.8018937903,2616.798153919335,,,,,,,,,,,,,,,,,,,2.0,14750.279607881192,1450.0,0.375,6.1796691888313084,3.5
4468.0,-30.000001496520767,4.8024422876359045,34.89835197289285,28.371868177223973,6.438316289182993,-26.356169717950117,-39.866248530428834,2.794484510612546,-5.197556804996395,-5.197556804999357,39.79670445100797,37569.0207569887,20599.998130828637,20599.998130828637,58169.018887817336,80000.20636807298,79990.09738932166,20599.998130828637,100590.0955201503,100590.0955201503,100590.0955201503,126529.42352304763,123829.92079118942,2699.502731858221,0.0,93290.6800490989,50859.49443801555,47145.761790092605,25939.328002897342,73085.08979298995,19779.33373311745,1450.0,0.0,0.8866491871929352,2.863767084649637,0.0014957518510113484,1.0,1.0,-5.197565773307872,351933.2944025708,1545786.372309945,4.392270912969504,1545786.372309945,4.392270912969504,0.762522981740628,0.09178375524610312,3.628785864380663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785864380663,1.2786945372098575,1.2789930361998894,2.837883293299088,6013.134161840265,14750.279732272316,6484.532248164878,0.00041603534189054965,25708.510652231922,2621.5385123596666,19382.700834662868,1976.485429240655,0.7539410235333929,0.7539410235333929,32739.758620865363,32395.05729023726,1.0133183355015822,0.8,4333.523737874043,4287.898129693729,1.0133183355015822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271656251932,4.8024422876359045,-1.0539893060609362,5.856431593696841,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999826012642563,0.00023343232907940324,198.92221348868372,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.0005565492444797114,0.09178375524597736,0.09178375524597736,0.09178375524597736,0.09178375349924855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5131543926,589.7528370718524,0.0,0.09178375524597736,0.09178375524610312,0.09178375524610312,0.375,0.375,0.5,6.009216996476956,-3.3689067265640915e-05,-3.3689067265640915e-05,2.9558577807620168e-12,2.9558577807620168e-12,-8.968308520707069e-06,2.9558577807620168e-12,25939.328002897342,19779.33373311745,0.762522981740628,0.7968695240148521,3.878288770151057,0.7959081538050828,0.5140449421817934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952758999893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915636872584,261.36915636872584,-11.780843631274138,244.9719143269872,277.7663984104645,119599.2055550968,119599.17062205661,0.03493304022245079,0.0,nan,277.7663984104645,4.616398410464512,271.20750159376905,-1.942498406230925,264.64860477707344,-8.501395222926533,258.0897079603782,-15.0602920396218,251.5308111436827,-21.619188856317265,244.9719143269872,-28.178085673012788,1.0,1.0,25762.5980482374,25762.5980482374,277.2798683074805,4.129868307480535,277.2798683074805,277.2798683074805,79990.12360733851,79990.09738932166,0.026218016850179993,0.0,8575.796259387458,8575.796259387458,0.9047748509201025,3646.9297937025667,277.2798683074805,4.129868307480535,1.0,0.002,0.2627200916864437,0.004562238240374162,0.00040691017143732583,0.0015930898285481173,0.20345508571866291,0.20345508571866291,0.0,-1.4556932048659377e-14,0.9999999818117618,0.9999999818117618,0.0,0.09178375357671831,1.6693848077893085e-09,0.0,0.0,0.0,1601652.1475790762,267.9524431950036,0.0,1.0,1279917.8001127923,2616.798161200306,,,,,,,,,,,,,,,,,,,2.0,14750.279732272316,1450.0,0.375,6.1796691888313084,3.5
4469.0,-30.000001453262104,4.802442309754528,34.89835199482608,28.371865103859477,6.438317379013515,-26.356169570034318,-39.866248530428834,2.794485495785711,-5.197556401780787,-5.1975564017811475,39.79670457820645,37569.02533958872,20599.997345763488,20599.997345763488,58169.0226853522,80000.20072271477,79990.10010668889,20599.997345763488,100590.09745245238,100590.09745245238,100590.09745245238,126529.42564219351,123829.92291275588,2699.5027294376346,0.0,93290.67637942625,50859.500996300005,47145.75042569583,25939.328189741133,73085.07861543696,19779.333886570214,1450.0,0.0,0.886649188788465,2.863767127247262,0.0014957518510113484,1.0,1.0,-5.197557176531177,351933.29994282435,1545786.377771145,4.392270859342597,1545786.377771145,4.392270859342597,0.7625229821639266,0.09178375522669782,3.62878629958985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878629958985,1.2786945326446804,1.2789930316336464,2.837883643785162,6013.134904478198,14750.279815757269,6484.531916882969,0.0004160351736376222,25708.506557680343,2621.5380948316033,19382.699844439074,1976.4853282659292,0.7539411050949806,0.7539411050949806,32739.761762112947,32395.05729023726,1.013318457031335,0.8,4333.52415365814,4287.898129693729,1.013318457031335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472714029246625,4.802442309754528,-1.0539890607539268,5.856431370508455,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825967619506,0.00023343233013040524,198.9222134532936,0.0,0.0,0.0,0.028173884916911182,8.00576182723581e-05,0.00015337064937963747,0.000556549311228027,0.09178375522680354,0.09178375522680354,0.09178375522680354,0.09178375502966805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5138027045,589.7528368645029,0.0,0.09178375522680354,0.09178375522669782,0.09178375522669782,0.375,0.375,0.5,6.009216990587107,-2.724822024902096e-05,-2.724822024902096e-05,3.410605131648481e-13,3.410605131648481e-13,-7.747500490040693e-07,3.410605131648481e-13,25939.328189741133,19779.333886570214,0.7625229821639266,0.7968698132994928,3.87828849431286,0.795908327490884,0.5140450835015374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952755049746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691566585713,261.3691566585713,-11.780843341428692,244.9719143563262,277.7663989608164,119599.22803715851,119599.18369783703,0.04433932146088538,0.0,nan,277.7663989608164,4.6163989608164115,271.2075020399183,-1.9424979600816528,264.6486051190202,-8.501394880979774,258.0897081981223,-15.060291801877668,251.5308112772243,-21.619188722775675,244.9719143563262,-28.178085643673768,1.0,1.0,25762.5980482374,25762.5980482374,277.27986902756345,4.129869027563473,277.27986902756345,277.27986902756345,79990.11830942222,79990.10010668889,0.018202733335783705,0.0,8575.796259387458,8575.796259387458,0.904774824064467,3646.9302310877993,277.27986902756345,4.129869027563473,1.0,0.002,0.2627200918163816,0.004562238306758905,0.00040691017197820654,0.0015930898280323263,0.20345508598910328,0.20345508598910328,0.0,1.0532807265262178e-14,0.9999999985844649,0.9999999985844649,0.0,0.0917837550967747,1.2992313021283718e-10,0.0,0.0,0.0,1601652.148044184,267.9524435982192,0.0,1.0,1279917.798726127,2616.798166869185,,,,,,,,,,,,,,,,,,,2.0,14750.279815757269,1450.0,0.375,6.1796691888313084,3.5
4470.0,-30.000001422191698,4.802442336152213,34.898352019142976,28.37186346240344,6.43831794718879,-26.356169485253705,-39.86624849550424,2.794486010250557,-5.197556121132266,-5.1975561261180685,39.79670469080329,37569.02777723797,20599.996832276778,20599.996832276778,58169.024609514745,80000.19774483755,79990.10178657708,20599.996832276778,100590.09861885387,100590.09861885387,100590.09861885387,126529.42706606786,123829.92432638888,2699.5027396789847,0.0,93290.67443611685,50859.50446851644,47145.7444084449,25939.32844721399,73085.07285565889,19779.33409226389,1450.0,0.0,0.8866491897862361,2.863767155138539,0.0014957518510113484,1.0,1.0,-5.197552131441228,351933.30373051047,1545786.3826053205,4.392270825806788,1545786.3826053205,4.392270825806788,0.7625229825249499,0.09178375525582182,3.628786528576122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786528576122,1.27869453026071,1.2789930292491196,2.837883828154217,6013.135295134102,14750.279862581041,6484.531743885042,0.0004160350852916154,25708.504399877893,2621.5378747969894,19382.69932733669,1976.4852755361608,0.7539411482617694,0.7539411482617694,32739.763414887253,32395.05729023726,1.013318520974482,0.8,4333.524372423854,4287.898129693729,1.013318520974482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271237231168,4.802442336152213,-1.053988888375656,5.856431224527869,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825935281758,0.00023343233088528596,198.9222134278747,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.0005565493452009406,0.09178375525582923,0.09178375525582923,0.09178375525582923,0.0917837560268705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5142565048,589.7528367205531,0.0,0.09178375525582923,0.09178375525582182,0.09178375525582182,0.375,0.375,0.5,6.0092170100842,-2.1096729824421345e-05,-2.1096729824421345e-05,1.8189894035458565e-12,4.985793111700332e-09,3.994676831098332e-06,1.8189894035458565e-12,25939.32844721399,19779.33409226389,0.7625229825249499,0.7968699667092006,3.878288321219792,0.795908416543513,0.5140451573666188,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952752467398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691569501944,261.3691569501944,-11.780843049805583,244.97191439086276,277.7663995095261,119599.23748307183,119599.19287180442,0.044611267425896446,0.0,nan,277.7663995095261,4.616399509526104,271.20750248579344,-1.9424975142065364,264.64860546206074,-8.501394537939234,258.0897084383281,-15.060291561671875,251.53081141459546,-21.619188585404515,244.97191439086276,-28.178085609137213,1.0,1.0,25762.5980482374,25762.5980482374,277.27986949911366,4.129869499113681,277.27986949911366,277.27986949911366,79990.11513560235,79990.10178657708,0.013349025262868963,0.0,8575.796259387458,8575.796259387458,0.9047748099343146,3646.9304612190026,277.27986949911366,4.129869499113681,1.0,0.002,0.26272009111767497,0.0045622383555587774,0.00040691017112821676,0.001593089828872123,0.20345508556410838,0.20345508556410838,0.0,3.400058012914542e-16,1.0,1.0000000083477603,3.994675012108928e-06,0.09178375525582182,0.0,7.496100920166505e-10,0.0009594392981661983,0.0,1601652.1485933494,267.9524438788677,4.983974122296786e-09,1.0,1279917.797778111,2616.7981707448157,,,,,,,,,,,,,,,,,,,2.0,14750.279862581041,1450.0,0.375,6.1796691888313084,3.5
4471.0,-30.000001404603307,4.802442365927248,34.89835204400199,28.371861681249015,6.438318628921963,-26.35616940125083,-39.86624849550424,2.794486625569127,-5.1975558883569875,-5.197555899604566,39.79670475506852,37569.03047364401,20599.99642699553,20599.99642699553,58169.02690063954,80000.19446955094,79990.10339865081,20599.99642699553,100590.09982564635,100590.09982564635,100590.09982564635,126529.42837517447,123829.92561352739,2699.5027616470825,0.0,93290.67235051913,50859.50835461064,47145.73777323166,25939.32854952812,73085.06632275978,19779.33417592785,1450.0,0.0,0.8866491907086831,2.863767178981569,0.0014957518510113484,1.0,1.0,-5.197546889260536,351933.3068428964,1545786.385364385,4.392270794802683,1545786.385364385,4.392270794802683,0.7625229827426534,0.09178375524063892,3.6287867872642914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867872642914,1.278694527409396,1.2789930263971399,2.837884036788775,6013.1357372056955,14750.279890034968,6484.531536973293,0.000416034983899963,25708.501992438665,2621.537629306508,19382.698708863627,1976.4852124694598,0.7539411948064663,0.7539411948064663,32739.765282043525,32395.05729023726,1.0133185932117192,0.8,4333.524619565751,4287.898129693729,1.0133185932117192,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271106453753,4.802442365927248,-1.0539887433820718,5.8564311093093195,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825916975926,0.0002334323313126107,198.9222134134856,0.0,0.0,0.0,0.028173884916911182,8.005761858840303e-05,0.00015337064906359254,0.000556549384876113,0.09178375524062296,0.09178375524062296,0.09178375524062296,0.09178375688652923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51432966086,589.7528366996761,0.0,0.09178375524062296,0.09178375524063892,0.09178375524063892,0.375,0.375,0.5,6.009217059455912,-1.5155092455643171e-05,-1.5155092455643171e-05,5.5706550483591855e-12,1.1247607289988082e-08,9.01034405842438e-06,5.5706550483591855e-12,25939.32854952812,19779.33417592785,0.7625229827426534,0.7968701360523601,3.878288164031006,0.7959085190366015,0.5140452402099613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952750612633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915725236986,261.36915725236986,-11.780842747630118,244.97191442835555,277.7664000763842,119599.24899604013,119599.2027705256,0.0462255145273073,0.0,nan,277.7664000763842,4.6164000763841955,271.20750294677845,-1.9424970532215298,264.6486058171727,-8.501394182827255,258.08970868756705,-15.060291312432923,251.5308115579613,-21.619188442038677,244.97191442835555,-28.17808557164443,1.0,1.0,25762.5980482374,25762.5980482374,277.2798699136066,4.129869913606626,277.2798699136066,277.2798699136066,79990.11218178162,79990.10339865081,0.008783130804658867,0.0,8575.796259387458,8575.796259387458,0.9047747939713345,3646.930721200613,277.2798699136066,4.129869913606626,1.0,0.002,0.26272008942688047,0.004562238400628853,0.00040691016870025,0.0015930898312979,0.20345508435012502,0.20345508435012502,0.0,-1.8500825871292648e-15,1.0,1.0000000186151188,9.010338487769332e-06,0.09178375524063892,0.0,1.69081105563218e-09,0.0021640991614664887,0.0,1601652.1488710323,267.952444111643,1.1242036634939723e-08,1.0,1279917.7969991155,2616.7981739294596,,,,,,,,,,,,,,,,,,,2.0,14750.279890034968,1450.0,0.375,6.1796691888313084,3.5
