time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4472.0,-30.00000139211838,4.802442397648689,34.898352069105655,28.371861052606278,6.438318888292815,-26.35616936407721,-39.86624846057964,2.794486860251718,-5.197555739795746,-5.1975557545001285,39.796704811840804,37569.03149433525,20599.99619342656,20599.99619342656,58169.02768776181,80000.19327132226,79990.10433224106,20599.99619342656,100590.10052566761,100590.10052566761,100590.10052566761,126529.42914649397,123829.92635488823,2699.5027916057506,0.0,93290.67159450482,50859.509817518025,47145.735307763105,25939.328620826356,73085.06392858946,19779.33423504285,1450.0,0.0,0.886649191243093,2.8637671942662264,0.0014957518510113484,1.0,1.0,-5.197543995800572,351933.30883704376,1545786.3878018279,4.392270776840778,1545786.3878018279,4.392270776840778,0.7625229829257136,0.09178375525893487,3.628786883418698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786883418698,1.278694526321904,1.2789930253093942,2.8378841143996354,6013.135901653795,14750.279895789048,6484.531458057112,0.00041603494593521045,25708.501102885166,2621.537538597295,19382.69847297788,1976.485188415808,0.7539412117185874,0.7539412117185874,32739.765976065606,32395.05729023726,1.013318620062304,0.8,4333.524711428406,4287.898129693729,1.013318620062304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271031084989,4.802442397648689,-1.0539886452586487,5.856431042907338,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825903981738,0.00023343233161594233,198.9222134032716,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493984765169,0.09178375525891726,0.09178375525891726,0.09178375525891726,0.0917837574317234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5142894826,589.7528367157907,0.0,0.09178375525891726,0.09178375525893487,0.09178375525893487,0.375,0.375,0.5,6.0092171246370265,-9.823427831179288e-06,-9.823427831179288e-06,3.3310243452433497e-11,1.4704369277751539e-08,1.1758699542951945e-05,3.3310243452433497e-11,25939.328620826356,19779.33423504285,0.7625229829257136,0.7968701993740898,3.878288098172989,0.7959085558794622,0.5140452710152036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749562688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691575243185,261.3691575243185,-11.780842475681482,244.97191446354583,277.7664005850911,119599.25066349328,119599.2090619513,0.04160154197751298,0.0,nan,277.7664005850911,4.616400585091128,271.207503360782,-1.94249663921795,264.648606136473,-8.501393863526971,258.089708912164,-15.060291087835992,251.5308116878549,-21.61918831214507,244.97191446354583,-28.178085536454148,1.0,1.0,25762.5980482374,25762.5980482374,277.2798701675745,4.129870167574495,277.2798701675745,277.2798701675745,79990.11086445782,79990.10433224106,0.006532216764753684,0.0,8575.796259387458,8575.796259387458,0.9047747880378939,3646.9308178357915,277.2798701675745,4.129870167574495,1.0,0.002,0.2627200872203131,0.004562238434491433,0.0004069101654048854,0.0015930898345930418,0.2034550827024427,0.2034550827024427,0.0,-2.0729945537922845e-15,1.0,1.0000000242411078,1.1758666232708492e-05,0.09178375525893487,0.0,2.2065411771110155e-09,0.002824191321294451,0.0,1601652.1490474252,267.95244426020423,1.4671059034299105e-08,1.0,1279917.7965000018,2616.798175969907,,,,,,,,,,,,,,,,,,,2.0,14750.279895789048,1450.0,0.375,6.1796691888313084,3.5
4473.0,-30.000001384186834,4.802442430650513,34.898352094088395,28.371860493812733,6.438319134190884,-26.356169332349086,-39.86624846057964,2.7944870823529793,-5.197555629746887,-5.197555646913048,39.796704858561384,37569.03240501123,20599.996039780934,20599.996039780934,58169.028444792166,80000.19221626957,79990.10501626521,20599.996039780934,100590.10105604614,100590.10105604614,100590.10105604614,126529.42973142318,123829.92690468224,2699.5028267409325,0.0,93290.67094431707,50859.51113305832,47145.733123620834,25939.328675377044,73085.06179899788,19779.33428049508,1450.0,0.0,0.8866491916223065,2.863767205594935,0.0014957518510113484,1.0,1.0,-5.197541895186646,351933.31031496945,1545786.3898076632,4.392270764095141,1545786.3898076632,4.392270764095141,0.7625229830743712,0.09178375528307309,3.628786970263139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786970263139,1.2786945252927127,1.2789930242799625,2.83788418460027,6013.136050400517,14750.279893424018,6484.531383371625,0.00041603491117487776,25708.500308452156,2621.5374575876735,19382.69824973796,1976.4851656516714,0.753941226333048,0.753941226333048,32739.76660289033,32395.05729023726,1.0133186443131328,0.8,4333.524794396636,4287.898129693729,1.0133186443131328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472709815061375,4.802442430650513,-1.053988568576476,5.856430999226989,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825895726684,0.00023343233180864536,198.92221339678275,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494117959051,0.09178375528309729,0.09178375528309729,0.09178375528309729,0.09178375783406384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5141451403,589.7528367657437,0.0,0.09178375528309729,0.09178375528307309,0.09178375528307309,0.375,0.375,0.5,6.009217201175062,-5.146300907199475e-06,-5.146300907199475e-06,8.640199666842818e-12,1.7166144061775412e-08,1.3751726385180518e-05,8.640199666842818e-12,25939.328675377044,19779.33428049508,0.7625229830743712,0.7968702556072564,3.8782880434197753,0.7959085894292801,0.5140452984542235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748817396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691577698973,261.3691577698973,-11.780842230102678,244.9719144959433,277.76640104385126,119599.2522898461,119599.214722242,0.03756760409759122,0.0,nan,277.76640104385126,4.616401043851283,271.2075037342698,-1.942496265730199,264.6486064246881,-8.501393575311852,258.08970911510653,-15.060290884893448,251.5308118055249,-21.619188194475072,244.9719144959433,-28.178085504056668,1.0,1.0,25762.5980482374,25762.5980482374,277.27987035492373,4.129870354923753,277.27987035492373,277.27987035492373,79990.10984299867,79990.10501626521,0.004826733464142308,0.0,8575.796259387458,8575.796259387458,0.9047747826789471,3646.9309051144546,277.27987035492373,4.129870354923753,1.0,0.002,0.2627200846397411,0.004562238463795347,0.0004069101614986037,0.0015930898385043222,0.20345508074930183,0.20345508074930183,0.0,2.925611142234885e-15,1.0,1.0000000283210009,1.3751717744980851e-05,0.09178375528307309,0.0,2.580541950428707e-09,0.0033028815660139637,0.0,1601652.1491780127,267.9524443702531,1.715750386210857e-08,1.0,1279917.7961300935,2616.7981774821455,,,,,,,,,,,,,,,,,,,2.0,14750.279893424018,1450.0,0.375,6.1796691888313084,3.5
4474.0,-30.00000137935022,4.802442464466678,34.898352118699115,28.37186010964217,6.438319314051834,-26.35616931001,-39.86624846057964,2.794487244711611,-5.197555546661931,-5.197555565659556,39.79670489780009,37569.03302399746,20599.99594206004,20599.99594206004,58169.02896605749,80000.19152639585,79990.1055211048,20599.99594206004,100590.10146316483,100590.10146316483,100590.10146316483,126529.43018122537,123829.92731561573,2699.5028656096474,0.0,93290.67053533776,50859.51203293927,47145.73166933166,25939.32871806054,73085.06038739221,19779.33431624104,1450.0,0.0,0.886649191894483,2.8637672141566055,0.0014957518510113484,1.0,1.0,-5.197540367174838,351933.3114317768,1545786.3914934802,4.392270754947091,1545786.3914934802,4.392270754947091,0.7625229831976901,0.09178375531075234,3.6287870295274827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870295274827,1.2786945245403618,1.278993023527436,2.837884232617546,6013.136152143362,14750.279883762649,6484.531328775665,0.0004160348869520412,25708.49977588392,2621.5374032808268,19382.698086546985,1976.4851490108229,0.7539412356036851,0.7539412356036851,32739.767030647767,32395.05729023726,1.0133186608623723,0.8,4333.524851015777,4287.898129693729,1.0133186608623723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472709499732545,4.802442464466678,-1.0539885069789623,5.85643097144564,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825890692785,0.00023343233192615488,198.9222133928259,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549420885316,0.09178375531079057,0.09178375531079057,0.09178375531079057,0.09178375813664047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5139243065,589.752836840542,0.0,0.09178375531079057,0.09178375531075234,0.09178375531075234,0.375,0.375,0.5,6.009217285953347,-1.1059497069254576e-06,-1.1059497069254576e-06,3.501554601825774e-11,1.8997639017470647e-08,1.5198484732081852e-05,3.501554601825774e-11,25939.32871806054,19779.33431624104,0.7625229831976901,0.7968702933172664,3.87828800667505,0.7959086119342134,0.5140453168521761,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748343917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915798761606,261.36915798761606,-11.780842012383914,244.97191452492086,277.7664014503114,119599.2526866272,119599.219380927,0.03330570018744807,0.0,nan,277.7664014503114,4.6164014503114,271.2075040652333,-1.9424959347666686,264.6486066801552,-8.501393319844794,258.08970929507706,-15.06029070492292,251.53081190999896,-21.619188090001018,244.97191452492086,-28.178085475079115,1.0,1.0,25762.5980482374,25762.5980482374,277.27987049504515,4.129870495045168,277.27987049504515,277.27987049504515,79990.1090960788,79990.1055211048,0.003574974005459808,0.0,8575.796259387458,8575.796259387458,0.9047747790218971,3646.93096467512,277.27987049504515,4.129870495045168,1.0,0.002,0.26272008178767514,0.004562238489918696,0.0004069101571496861,0.0015930898428495467,0.20345507857484305,0.20345507857484305,0.0,-7.671814572507429e-16,1.0,1.000000031282547,1.5198449716535833e-05,0.09178375531075234,0.0,2.852024586298469e-09,0.003650357022206772,0.0,1601652.1492764973,267.95244445333805,1.896262347145239e-08,1.0,1279917.7958505705,2616.7981786248897,,,,,,,,,,,,,,,,,,,2.0,14750.279883762649,1450.0,0.375,6.1796691888313084,3.5
4475.0,-30.00000137632323,4.802442498720671,34.89835214274568,28.37185990009459,6.43831943260614,-26.35616929543028,-39.86624846057964,2.7944873517131588,-5.197555485678379,-5.197555505901007,39.79670493075469,37569.033385922514,20599.995889520655,20599.995889520655,58169.02927544317,80000.19115684557,79990.1058798449,20599.995889520655,100590.10176936554,100590.10176936554,100590.10176936554,126529.43052029597,123829.92761322841,2699.5029070675478,0.0,93290.67033487615,50859.51256395299,47145.73085658129,25939.328750930417,73085.0596075117,19779.334343954535,1450.0,0.0,0.8866491920796657,2.8637672204495064,0.0014957518510113484,1.0,1.0,-5.197539304433292,351933.31225250405,1545786.392907859,4.392270748722965,1545786.392907859,4.392270748722965,0.7625229832998308,0.09178375534089901,3.62878706418983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878706418983,1.278694524044529,1.2789930230314877,2.8378842608255836,6013.136211912809,14750.279869132906,6484.531292794503,0.0004160348722248771,25708.49947507306,2621.5373726066555,19382.697978996883,1976.4851380437647,0.7539412402419804,0.7539412402419804,32739.767280833228,32395.05729023726,1.0133186705416406,0.8,4333.524884131007,4287.898129693729,1.0133186705416406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270933019681,4.802442498720671,-1.0539884577883996,5.856430956509071,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825887542354,0.0002334323319996974,198.9222133903495,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494262015026,0.0917837553409063,0.0917837553409063,0.0917837553409063,0.09178375835749766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5136450168,589.7528369342983,0.0,0.0917837553409063,0.09178375534089901,0.09178375534089901,0.375,0.375,0.5,6.009217376459764,2.3344746296061203e-06,2.3344746296061203e-06,8.526512829121202e-12,2.022261469392106e-08,1.6201467701648653e-05,8.526512829121202e-12,25939.328750930417,19779.334343954535,0.7625229832998308,0.7968703147313301,3.8782879854883596,0.7959086246604709,0.5140453272895895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748055194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915817680256,261.36915817680256,-11.78084182319742,244.9719145502304,277.7664018033747,119599.25202585016,119599.22308491568,0.028940934453803684,0.0,nan,277.7664018033747,4.6164018033747425,271.20750435274584,-1.942495647254134,264.64860690211697,-8.50139309788301,258.08970945148815,-15.06029054851183,251.53081200085924,-21.619187999140735,244.9719145502304,-28.178085449769583,1.0,1.0,25762.5980482374,25762.5980482374,277.2798705966354,4.129870596635442,277.2798705966354,277.2798705966354,79990.10864440187,79990.1058798449,0.0027645569789456204,0.0,8575.796259387458,8575.796259387458,0.9047747768829729,3646.930999510779,277.2798705966354,4.129870596635442,1.0,0.002,0.2627200787473913,0.00456223851332247,0.00040691015249109854,0.0015930898475115152,0.20345507624554926,0.20345507624554926,0.0,2.613794597428054e-15,1.0,1.0000000333357664,1.6201459175135824e-05,0.09178375534089901,0.0,3.040241656262268e-09,0.003891259398911767,0.0,1601652.1493486771,267.9524445143216,2.0214088181091938e-08,1.0,1279917.7956451518,2616.798179464668,,,,,,,,,,,,,,,,,,,2.0,14750.279869132906,1450.0,0.375,6.1796691888313084,3.5
4476.0,-30.00000137491021,4.802442533249478,34.89835216617042,28.37185972547161,6.438319546383635,-26.35616928278085,-39.86624846057964,2.7944874542542397,-5.197555434121057,-5.197555455363667,39.7967049609182,37569.03370871674,20599.995856543075,20599.995856543075,58169.029565259814,80000.19083829678,79990.10617838007,20599.995856543075,100590.10203492314,100590.10203492314,100590.10203492314,126529.4308144995,123829.92786388886,2699.5029506106425,0.0,93290.6701721281,50859.513042547864,47145.730143978035,25939.328779576354,73085.05892355439,19779.33436820462,1450.0,0.0,0.8866491922280815,2.863767225774078,0.0014957518510113484,1.0,1.0,-5.197538434920602,351933.3129468729,1545786.3942021457,4.392270743734607,1545786.3942021457,4.392270743734607,0.7625229833926205,0.0917837553722051,3.6287870955391197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870955391197,1.2786945235693659,1.2789930225562134,2.8378842863967795,6013.1362660951045,14750.279851601375,6484.531258313245,0.00041603485863726396,25708.49920812677,2621.53734538571,19382.697875930095,1976.4851275338772,0.7539412440615354,0.7539412440615354,32739.76750710574,32395.05729023726,1.013318679295756,0.8,4333.524914081053,4287.898129693729,1.013318679295756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270922378375,4.802442533249478,-1.0539884138843032,5.856430947133781,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825886071679,0.0002334323320340283,198.92221338919353,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494310095636,0.09178375537217881,0.09178375537217881,0.09178375537217881,0.09178375854351385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51332959876,589.7528370398246,0.0,0.09178375537217881,0.0917837553722051,0.0917837553722051,0.375,0.375,0.5,6.009217471602666,5.253867755072861e-06,5.253867755072861e-06,6.991740519879386e-12,2.12426130019594e-08,1.7020443067394808e-05,6.991740519879386e-12,25939.328779576354,19779.33436820462,0.7625229833926205,0.7968703336226827,3.8782879676535282,0.7959086360743519,0.5140453365169104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747874497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915834206326,261.36915834206326,-11.780841657936719,244.97191457221658,277.76640211191,119599.25159785849,119599.22631696991,0.025280888580071218,0.0,nan,277.76640211191,4.61640211191002,271.2075046039713,-1.9424953960286757,264.6486070960326,-8.501392903967371,258.08970958809397,-15.06029041190601,251.53081208015527,-21.619187919844705,244.97191457221658,-28.1780854277834,1.0,1.0,25762.5980482374,25762.5980482374,277.2798706819841,4.12987068198413,277.2798706819841,277.2798706819841,79990.1083065994,79990.10617838007,0.0021282193338265643,0.0,8575.796259387458,8575.796259387458,0.904774774948489,3646.9310310168153,277.2798706819841,4.12987068198413,1.0,0.002,0.26272007555341864,0.004562238535865707,0.000406910147586727,0.0015930898524134512,0.2034550737933635,0.2034550737933635,0.0,1.7824283715661693e-16,1.0,1.0000000350122604,1.7020436075654288e-05,0.0917837553722051,0.0,3.1939245869343326e-09,0.00408796091621076,0.0,1601652.1494096469,267.9524445658789,2.123562126143952e-08,1.0,1279917.7954713583,2616.798180175157,,,,,,,,,,,,,,,,,,,2.0,14750.279851601375,1450.0,0.375,6.1796691888313084,3.5
4477.0,-30.000001374516646,4.802442567903845,34.89835218892122,28.371859655622416,6.4383196324528615,-26.35616927381968,-39.86624846057964,2.7944875317559403,-5.197555391386345,-5.197555413395115,39.796704988335435,37569.0339126082,20599.995841475855,20599.995841475855,58169.029754084055,80000.19066828581,79990.10641950402,20599.995841475855,100590.10226097988,100590.10226097988,100590.10226097988,126529.43106522225,123829.92806943634,2699.5029957859056,0.0,93290.6701067219,50859.5133510443,47145.72972853066,25939.328804242374,73085.05853277304,19779.334389183467,1450.0,0.0,0.8866491923424248,2.8637672301928014,0.0014957518510113484,1.0,1.0,-5.197537749752996,351933.3135230291,1545786.3953802425,4.392270739891444,1545786.3953802425,4.392270739891444,0.7625229834762941,0.09178375540425694,3.6287871155678686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871155678686,1.278694523210232,1.2789930221969958,2.8378843028572622,6013.136300972893,14750.27983146079,6484.531232251932,0.0004160348493989294,25708.499048206868,2621.537329078418,19382.697798031088,1976.485119590389,0.7539412457213446,0.7539412457213446,32739.767651668986,32395.05729023726,1.013318684888673,0.8,4333.524933215839,4287.898129693729,1.013318684888673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270917516437,4.802442567903845,-1.0539883749464334,5.856430942850278,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825885662048,0.0002334323320435906,198.9222133888715,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494340813858,0.09178375540431655,0.09178375540431655,0.09178375540431655,0.0917837586969705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51298307604,589.7528371554711,0.0,0.09178375540431655,0.09178375540425694,0.09178375540425694,0.375,0.375,0.5,6.009217570393027,7.721025042428664e-06,7.721025042428664e-06,-2.944489096989855e-11,2.200874860136537e-08,1.7663642097431875e-05,-2.944489096989855e-11,25939.328804242374,19779.334389183467,0.7625229834762941,0.7968703449693973,3.8782879568305764,0.7959086429136498,0.5140453420552626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747790146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691584851369,261.3691584851369,-11.780841514863084,244.97191459105574,277.76640237921805,119599.25084213495,119599.22895534274,0.021886792205349424,0.0,nan,277.76640237921805,4.616402379218073,271.20750482158553,-1.9424951784144469,264.64860726395307,-8.50139273604691,258.08970970632066,-15.060290293679316,251.5308121486882,-21.61918785131178,244.97191459105574,-28.17808540894424,1.0,1.0,25762.5980482374,25762.5980482374,277.2798707520695,4.1298707520695075,277.2798707520695,277.2798707520695,79990.10817709554,79990.10641950402,0.001757591511704959,0.0,8575.796259387458,8575.796259387458,0.9047747737125664,3646.931051145708,277.2798707520695,4.1298707520695075,1.0,0.002,0.2627200722387424,0.004562238557530766,0.0004069101424881587,0.001593089857514353,0.20345507124407936,0.20345507124407936,0.0,2.5114459123454225e-15,1.0,1.0000000363290014,1.7663671542322845e-05,0.09178375540425694,0.0,3.3146292270397065e-09,0.004242452932599604,0.0,1601652.1494601183,267.95244460861363,2.2038193492335267e-08,1.0,1279917.7953271524,2616.7981807646897,,,,,,,,,,,,,,,,,,,2.0,14750.27983146079,1450.0,0.375,6.1796691888313084,3.5
4478.0,-30.00000137480061,4.802442602577307,34.898352210971375,28.371859655622416,6.438319702910386,-26.356169267029514,-39.86624846057964,2.7944875951392874,-5.197555354905887,-5.197555377609321,39.79670501363446,37569.034048113426,20599.995839184452,20599.995839184452,58169.029887297875,80000.19058389276,79990.10661933328,20599.995839184452,100590.10245851774,100590.10245851774,100590.10245851774,126529.43128450154,123829.92824223568,2699.5030422658538,0.0,93290.67009774823,50859.5135619688,47145.72948419936,25939.3288259838,73085.05831018316,19779.334407751714,1450.0,0.0,0.8866491924335829,2.8637672339697935,0.0014957518510113484,1.0,1.0,-5.197537198220914,351933.31401543267,1545786.3964647288,4.392270736827558,1545786.3964647288,4.392270736827558,0.7625229835530081,0.09178375543680774,3.6287871291151625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871291151625,1.2786945229165207,1.278993021903216,2.8378843141037424,6013.136324802835,14750.27980966406,6484.531210938152,0.0004160348426406065,25708.49894975682,2621.537319039307,19382.697734322774,1976.485113093949,0.7539412461304403,0.7539412461304403,32739.76774945048,32395.05729023726,1.0133186886716798,0.8,4333.524946158464,4287.898129693729,1.0133186886716798,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270916777039,4.802442602577307,-1.053988339621542,5.856430942198849,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825885957632,0.0002334323320366906,198.92221338910386,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549436159143,0.09178375543669588,0.09178375543669588,0.09178375543669588,0.0917837588274596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51261203433,589.7528372790915,0.0,0.09178375543669588,0.09178375543680774,0.09178375543680774,0.375,0.375,0.5,6.009217672105213,9.800116686164984e-06,9.800116686164984e-06,2.1543655748246238e-11,2.2703432023263304e-08,1.8179388405314967e-05,2.1543655748246238e-11,25939.3288259838,19779.334407751714,0.7625229835530081,0.7968703519733318,3.878287950238117,0.7959086471604143,0.514045345474929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274776665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915860857647,261.36915860857647,-11.780841391423508,244.97191460706102,277.76640261009203,119599.25001906315,119599.23113579143,0.018883271757889574,0.0,nan,277.76640261009203,4.616402610092052,271.2075050094857,-1.9424949905142626,264.64860740887957,-8.501392591120407,258.0897098082734,-15.060290191726551,251.53081220766722,-21.619187792332752,244.97191460706102,-28.178085392938954,1.0,1.0,25762.5980482374,25762.5980482374,277.2798708111568,4.12987081115682,277.2798708111568,277.2798708111568,79990.10820684678,79990.10661933328,0.0015875134995440021,0.0,8575.796259387458,8575.796259387458,0.9047747728765978,3646.9310647607385,277.2798708111568,4.12987081115682,1.0,0.002,0.2627200688272828,0.004562238578585013,0.00040691013723455447,0.0015930898627601888,0.20345506861727722,0.20345506861727722,0.0,-5.25664581307872e-15,1.0,1.0000000373846598,1.817936686165922e-05,0.09178375543680774,0.0,3.4114006605663516e-09,0.004366312412029243,0.0,1601652.1495031416,267.9524446450941,2.2681888367515057e-08,1.0,1279917.7952039088,2616.7981812685257,,,,,,,,,,,,,,,,,,,2.0,14750.27980966406,1450.0,0.375,6.1796691888313084,3.5
4479.0,-30.00000137549516,4.802442637187917,34.89835223231121,28.371859655622416,6.438319760786668,-26.356169261866967,-39.86624846057964,2.7944876471585145,-5.197555323411734,-5.197555346660026,39.796705037253744,37569.03413022983,20599.995846726757,20599.995846726757,58169.02997695659,80000.19056616665,79990.10678840805,20599.995846726757,100590.10263513481,100590.10263513481,100590.10263513481,126529.4314805778,123829.92839077182,2699.5030898059813,0.0,93290.67013233002,50859.51369639341,47145.7293732629,25939.32884544298,73085.05821870588,19779.33442443683,1450.0,0.0,0.8866491925057731,2.863767237233931,0.0014957518510113484,1.0,1.0,-5.1975367443994855,351933.3144409238,1545786.3974796808,4.392270734401189,1545786.3974796808,4.392270734401189,0.7625229836242144,0.09178375546945226,3.628787137564286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787137564286,1.2786945226754698,1.2789930216621086,2.8378843212463383,6013.136339937138,14750.279786757756,6484.531193445764,0.0004160348378450455,25708.498899428025,2621.5373139071985,19382.697682036855,1976.485107762269,0.7539412455726107,0.7539412455726107,32739.76781043446,32395.05729023726,1.0133186910310508,0.8,4333.52495423047,4287.898129693729,1.0133186910310508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270919210816,4.802442637187917,-1.053988307155156,5.856430944343073,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825886680515,0.00023343233201981588,198.92221338967207,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494374549907,0.09178375546947638,0.09178375546947638,0.09178375546947638,0.09178375893954815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5122211805,589.7528374091627,0.0,0.09178375546947638,0.09178375546945226,0.09178375546945226,0.375,0.375,0.5,6.009217776210358,1.1549652867870464e-05,1.1549652867870464e-05,3.893774191965349e-11,2.324827619304415e-08,1.860226052485814e-05,3.893774191965349e-11,25939.32884544298,19779.33442443683,0.7625229836242144,0.7968703555901681,3.8782879469361,0.7959086493833896,0.5140453472419095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747783603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691587147709,261.3691587147709,-11.780841285229087,244.97191462056247,277.76640280897936,119599.24917072443,119599.23292555714,0.016245167297917782,0.0,nan,277.76640280897936,4.616402808979387,271.20750517129596,-1.9424948287040138,264.6486075336126,-8.501392466387358,258.0897098959293,-15.060290104070702,251.53081225824585,-21.619187741754132,244.97191462056247,-28.178085379437505,1.0,1.0,25762.5980482374,25762.5980482374,277.27987086182145,4.129870861821473,277.27987086182145,277.27987086182145,79990.10817982274,79990.10678840805,0.0013914146838942543,0.0,8575.796259387458,8575.796259387458,0.9047747723552242,3646.9310732521076,277.27987086182145,4.129870861821473,1.0,0.002,0.2627200653364792,0.004562238599218202,0.00040691013185395746,0.001593089868145194,0.20345506592697873,0.20345506592697873,0.0,-8.487134606216529e-16,1.0,1.000000038250268,1.860222158711622e-05,0.09178375546945226,0.0,3.4907503397457073e-09,0.004467873478082874,0.0,1601652.1495402432,267.95244467658824,2.3209338451124495e-08,1.0,1279917.795097414,2616.798181703899,,,,,,,,,,,,,,,,,,,2.0,14750.279786757756,1450.0,0.375,6.1796691888313084,3.5
4480.0,-30.0000013764269,4.802442671678932,34.898352252943006,28.371859655622416,6.4383198104021595,-26.35616925774402,-39.86624846057964,2.7944876917192536,-5.197555295495533,-5.197555319135677,39.79670505951779,37569.03417766902,20599.995861078092,20599.995861078092,58169.03003874711,80000.19059172018,79990.10693519827,20599.995861078092,100590.10279627636,100590.10279627636,100590.10279627636,126529.43165945659,123829.92852122473,2699.503138231863,0.0,93290.67019510253,50859.513781051275,47145.72934894584,25939.32886318023,73085.05821212607,19779.33443969575,1450.0,0.0,0.8866491925651474,2.86376724013037,0.0014957518510113484,1.0,1.0,-5.197536363594509,351933.31481843564,1545786.3984354932,4.392270732405578,1545786.3984354932,4.392270732405578,0.7625229836910573,0.09178375550220293,3.6287871426925546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871426925546,1.2786945224689803,1.278993021455571,2.837884325715163,6013.1363494060415,14750.27976317052,6484.531178461423,0.0004160348343305996,25708.498880394785,2621.537311966348,19382.697637247657,1976.4851031950418,0.7539412443885954,0.7539412443885954,32739.76784744921,32395.05729023726,1.0133186924630913,0.8,4333.524959129843,4287.898129693729,1.0133186924630913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270923841748,4.802442671678932,-1.0539882767441222,5.856430948423054,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825887650251,0.0002334323319971787,198.92221339043434,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494382415165,0.09178375550224109,0.09178375550224109,0.09178375550224109,0.09178375903852536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.51181401574,589.7528375445439,0.0,0.09178375550224109,0.09178375550220293,0.09178375550220293,0.375,0.375,0.5,6.009217882312872,1.3021114227740327e-05,1.3021114227740327e-05,-1.0061285138363019e-11,2.364015472267056e-08,1.8955541179366264e-05,-1.0061285138363019e-11,25939.32886318023,19779.33443969575,0.7625229836910573,0.7968703570074062,3.878287945822528,0.7959086503005052,0.5140453479372843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747825063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.369158806083,261.369158806083,-11.780841193916956,244.9719146318992,277.7664029802669,119599.24836733927,119599.234398798,0.01396854129960984,0.0,nan,277.7664029802669,4.616402980266912,271.2075053105933,-1.942494689406658,264.6486076409198,-8.501392359080171,258.0897099712463,-15.060290028753684,251.53081230157272,-21.619187698427254,244.9719146318992,-28.178085368100767,1.0,1.0,25762.5980482374,25762.5980482374,277.2798709064626,4.1298709064626,277.2798709064626,277.2798709064626,79990.10811758901,79990.10693519827,0.0011823907407233492,0.0,8575.796259387458,8575.796259387458,0.9047747720387719,3646.9310784060176,277.2798709064626,4.1298709064626,1.0,0.002,0.26272006177937923,0.0045622386195687545,0.0004069101263677379,0.0015930898736367248,0.20345506318386894,0.20345506318386894,0.0,4.462576141950336e-15,1.0,1.0000000389735546,1.8955551240651403e-05,0.09178375550220293,0.0,3.5570534767450708e-09,0.004552736042663044,0.0,1601652.1495730912,267.95244470450444,2.3650216007808922e-08,1.0,1279917.7950029264,2616.7981820901705,,,,,,,,,,,,,,,,,,,2.0,14750.27976317052,1450.0,0.375,6.1796691888313084,3.5
4481.0,-30.00000137756117,4.802442706025985,34.89835227288716,28.371859690547012,6.4383198589198365,-26.356169253913066,-39.86624846057964,2.7944877352717445,-5.19755526906107,-5.197555293174741,39.796705080954005,37569.034218174034,20599.995878353493,20599.995878353493,58169.030096527524,80000.19062625094,79990.10707239981,20599.995878353493,100590.10295075331,100590.10295075331,100590.10295075331,126529.43183087953,123829.9286434232,2699.503187456323,0.0,93290.67026427753,50859.513856200625,47145.72934230768,25939.328880126228,73085.0582224339,19779.334454284486,1450.0,0.0,0.8866491926200605,2.8637672428749745,0.0014957518510113484,1.0,1.0,-5.197536015387357,351933.31517612893,1545786.3993570262,4.3922707305599085,1545786.3993570262,4.3922707305599085,0.7625229837553236,0.09178375553477214,3.628787147206985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787147206985,1.2786945222671635,1.278993021253707,2.8378843296935665,6013.136357835801,14750.27973918125,6484.5311638161365,0.00041603483103574203,25708.498867474704,2621.5373106488664,19382.697593471916,1976.4850987311586,0.7539412430647235,0.7539412430647235,32739.767880033407,32395.05729023726,1.0133186937237209,0.8,4333.524963442776,4287.898129693729,1.0133186937237209,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270929416227,4.802442706025985,-1.0539882473083413,5.856430953334327,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982588883078,0.00023343233196962084,198.92221339136228,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494389338976,0.09178375553477636,0.09178375553477636,0.09178375553477636,0.0917837591321744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5113940036,589.7528376841201,0.0,0.09178375553477636,0.09178375553477214,0.09178375553477214,0.375,0.375,0.5,6.009217990229849,1.4263337277498067e-05,1.4263337277498067e-05,6.17319528828375e-11,2.411366040178109e-08,1.9277787373539468e-05,6.17319528828375e-11,25939.328880126228,19779.334454284486,0.7625229837553236,0.7968703579787513,3.878287945286073,0.7959086509788424,0.5140453484190014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747880685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691588851006,261.3691588851006,-11.780841114899374,244.97191464141986,277.76640312878123,119599.24773870806,119599.23565094548,0.012087762572742453,0.0,nan,277.76640312878123,4.616403128781258,271.20750543130896,-1.9424945686910178,264.6486077338367,-8.501392266163293,258.0897100363644,-15.060289963635569,251.53081233889213,-21.619187661107844,244.97191464141986,-28.17808535858012,1.0,1.0,25762.5980482374,25762.5980482374,277.27987094842223,4.129870948422251,277.27987094842223,277.27987094842223,79990.1081692599,79990.10707239981,0.0010968600836349651,0.0,8575.796259387458,8575.796259387458,0.904774771760198,3646.9310829430196,277.27987094842223,4.129870948422251,1.0,0.002,0.2627200581618093,0.004562238639907228,0.00040691012078664487,0.0015930898792088032,0.20345506039332242,0.20345506039332242,0.0,-4.551914400963142e-15,1.0,1.0000000396330644,1.9277725641586585e-05,0.09178375553477214,0.0,3.617510257829172e-09,0.004630115752277316,0.0,1601652.149604173,267.9524447309389,2.4051928448898252e-08,1.0,1279917.794913399,2616.7981824561675,,,,,,,,,,,,,,,,,,,2.0,14750.27973918125,1450.0,0.375,6.1796691888313084,3.5
4482.0,-30.00000137880521,4.802442740205326,34.898352292165626,28.37185972547161,6.438319902978164,-26.356169250626873,-39.86624846057964,2.7944877747998413,-5.197555244320256,-5.197555268765134,39.79670510164785,37569.03424012838,20599.995898479145,20599.995898479145,58169.03013860752,80000.19068394987,79990.10720126452,20599.995898479145,100590.10309974366,100590.10309974366,100590.10309974366,126529.4319959344,123829.92875851878,2699.5032374156094,0.0,93290.67034850769,50859.51390468639,47145.72938202366,25939.32889619073,73085.05827821439,19779.334468140503,1450.0,0.0,0.8866491926694283,2.8637672454444862,0.0014957518510113484,1.0,1.0,-5.197535694677811,351933.31551099126,1545786.4002438737,4.392270728900621,1545786.4002438737,4.392270728900621,0.7625229838172551,0.09178375556718278,3.6287871499394893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871499394893,1.278694522083995,1.2789930210704958,2.8378843322370324,6013.1363632251005,14750.279714843175,6484.531150524107,0.0004160348284293464,25708.49887132766,2621.5373110417586,19382.69755374115,1976.485094679748,0.7539412414062965,0.7539412414062965,32739.76789975604,32395.05729023726,1.0133186944867576,0.8,4333.524966053318,4287.898129693729,1.0133186944867576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270935910436,4.802442740205326,-1.053988218850579,5.8564309590559045,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825890125602,0.000233432331939395,198.92221339238003,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494393529836,0.0917837555671536,0.0917837555671536,0.0917837555671536,0.09178375921963772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5109622671,589.7528378275218,0.0,0.0917837555671536,0.09178375556718278,0.09178375556718278,0.375,0.375,0.5,6.009218099814135,1.531687291844719e-05,1.531687291844719e-05,2.3021584638627246e-11,2.4444887003483018e-08,1.9574087332330237e-05,2.3021584638627246e-11,25939.32889619073,19779.334468140503,0.7625229838172551,0.7968703577731304,3.8782879458844617,0.7959086509471509,0.5140453483270625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952747948395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691589536434,261.3691589536434,-11.780841046356556,244.97191464939516,277.76640325789174,119599.24717627895,119599.23669087925,0.010485399707523001,0.0,nan,277.76640325789174,4.616403257891761,271.20750553619246,-1.9424944638075203,264.6486078144931,-8.501392185506859,258.0897100927938,-15.060289907206197,251.53081237109447,-21.619187628905507,244.97191464939516,-28.178085350604817,1.0,1.0,25762.5980482374,25762.5980482374,277.2798709878584,4.129870987858396,277.2798709878584,277.2798709878584,79990.10819969933,79990.10720126452,0.0009984348143916577,0.0,8575.796259387458,8575.796259387458,0.9047747715915823,3646.9310856891866,277.2798709878584,4.129870987858396,1.0,0.002,0.26272005448864244,0.004562238660265723,0.0004069101151180415,0.001593089884885523,0.20345505755902074,0.20345505755902074,0.0,3.564423062263344e-15,1.0,1.0000000402396882,1.9574064310745598e-05,0.09178375556718278,0.0,3.6731189034919255e-09,0.004701290247104254,0.0,1601652.1496332537,267.9524447556797,2.442186541884439e-08,1.0,1279917.7948295865,2616.798182798805,,,,,,,,,,,,,,,,,,,2.0,14750.279714843175,1450.0,0.375,6.1796691888313084,3.5
4483.0,-30.00000138022105,4.8024427742221105,34.89835231081347,28.371859760396205,6.438319950913141,-26.356169247107655,-39.86624846057964,2.7944878177997072,-5.197555219411754,-5.19755524421756,39.79670512202148,37569.03427448881,20599.995917985718,20599.995917985718,58169.03019247453,80000.19072671045,79990.10733214005,20599.995917985718,100590.10325012577,100590.10325012577,100590.10325012577,126529.43216233951,123829.92887422761,2699.50328811189,0.0,93290.67042393184,50859.5139717102,47145.729391357374,25939.32891221373,73085.0583035711,19779.334481942253,1450.0,0.0,0.8866491927206421,2.8637672480312117,0.0014957518510113484,1.0,1.0,-5.1975353700701135,351933.3158481001,1545786.4011187528,4.392270727179288,1545786.4011187528,4.392270727179288,0.7625229838783147,0.0917837555992134,3.628787153943128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787153943128,1.2786945218847383,1.2789930208711926,2.837884335810291,6013.1363707964065,14750.279690305773,6484.531136064635,0.0004160348253038985,25708.49886374844,2621.537310268893,19382.69751052082,1976.4850902725007,0.7539412399473999,0.7539412399473999,32739.767928653455,32395.05729023726,1.0133186956047515,0.8,4333.524969878258,4287.898129693729,1.0133186956047515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270942204878,4.8024427742221105,-1.053988190379373,5.856430964601484,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825891599157,0.00023343233190499686,198.92221339353833,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494399670242,0.09178375559923302,0.09178375559923302,0.09178375559923302,0.09178375930784381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5105208021,589.7528379741182,0.0,0.09178375559923302,0.0917837555992134,0.0917837555992134,0.375,0.375,0.5,6.009218211080323,1.621967618348208e-05,1.621967618348208e-05,9.947598300641403e-12,2.4805785869830288e-08,1.987414742643523e-05,9.947598300641403e-12,25939.32891221373,19779.334481942253,0.7625229838783147,0.7968703583441826,3.8782879458892943,0.7959086514080574,0.5140453486188585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748022658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915901395304,261.36915901395304,-11.78084098604694,244.9719146561116,277.7664033717944,119599.24684046437,119599.23761456343,0.009225900945319901,0.0,nan,277.7664033717944,4.6164033717944335,271.2075056286578,-1.9424943713421499,264.64860788552124,-8.501392114478733,258.0897101423847,-15.06028985761526,251.53081239924816,-21.619187600751815,244.9719146561116,-28.17808534388837,1.0,1.0,25762.5980482374,25762.5980482374,277.279871027667,4.129871027667036,277.279871027667,277.279871027667,79990.108249995,79990.10733214005,0.0009178549516946077,0.0,8575.796259387458,8575.796259387458,0.904774771344528,3646.9310897128435,277.279871027667,4.129871027667036,1.0,0.002,0.26272005075916394,0.004562238680872509,0.0004069101093623591,0.0015930898906393368,0.20345505468117953,0.20345505468117953,0.0,1.695692197767329e-15,1.0,1.0000000408539549,1.987413747883693e-05,0.0917837555992134,0.0,3.729428336656111e-09,0.004773361692313193,0.0,1601652.1496625342,267.9524447805882,2.4795838271529647e-08,1.0,1279917.794745212,2616.7981831437423,,,,,,,,,,,,,,,,,,,2.0,14750.279690305773,1450.0,0.375,6.1796691888313084,3.5
4484.0,-30.00000138154784,4.802442808035436,34.89835232883628,28.3718598302454,6.438319984892669,-26.356169244903793,-39.86624846057964,2.7944878482486253,-5.197555197149825,-5.1975552222562555,39.79670514129506,37569.03425667861,20599.995942400878,20599.995942400878,58169.03019907949,80000.19083381412,79990.10744604065,20599.995942400878,100590.10338844152,100590.10338844152,100590.10338844152,126529.43231537877,123829.92897595742,2699.503339421348,0.0,93290.67053975094,50859.51396261563,47145.72953015034,25939.32892693725,73085.0584570876,19779.334494662085,1450.0,0.0,0.8866491927626754,2.863767250346314,0.0014957518510113484,1.0,1.0,-5.197535101321705,351933.3161497603,1545786.4019465263,4.392270725766521,1545786.4019465263,4.392270725766521,0.7625229839358648,0.09178375563115701,3.6287871528067353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871528067353,1.2786945217436416,1.278993020730063,2.837884335234722,6013.136369576845,14750.279665465076,6484.531125825646,0.00041603482420816333,25708.498903716074,2621.5373143444576,19382.697479915798,1976.4850871516571,0.7539412375848243,0.7539412375848243,32739.76792045121,32395.05729023726,1.01331869528742,0.8,4333.524968792587,4287.898129693729,1.01331869528742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270950083239,4.802442808035436,-1.0539881635071024,5.856430971542538,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825892980022,0.00023343233187276245,198.92221339462378,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494397927349,0.09178375563117154,0.09178375563117154,0.09178375563117154,0.09178375938639403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5100671922,589.7528381246622,0.0,0.09178375563117154,0.09178375563115701,0.09178375563115701,0.375,0.375,0.5,6.009218323742511,1.6992190069231583e-05,1.6992190069231583e-05,2.6147972675971687e-12,2.51064307121851e-08,2.01209345505049e-05,2.6147972675971687e-12,25939.32892693725,19779.334494662085,0.7625229839358648,0.7968703556204958,3.8782879487581727,0.7959086498266106,0.5140453472954056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748107177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915906626564,261.36915906626564,-11.78084093373434,244.9719146616866,277.76640347084464,119599.24630722476,119599.23830466295,0.008002561816739848,0.0,nan,277.76640347084464,4.616403470844659,271.207505709013,-1.9424942909869856,264.6486079471814,-8.501392052818574,258.0897101853498,-15.060289814650162,251.53081242351823,-21.61918757648175,244.9719146616866,-28.178085338313366,1.0,1.0,25762.5980482374,25762.5980482374,277.27987106290993,4.129871062909956,277.27987106290993,277.27987106290993,79990.10834533334,79990.10744604065,0.0008992926887003705,0.0,8575.796259387458,8575.796259387458,0.9047747714146519,3646.931088570769,277.27987106290993,4.129871062909956,1.0,0.002,0.26272004698337253,0.004562238701258916,0.0004069101035327715,0.0015930898964678136,0.20345505176638576,0.20345505176638576,0.0,5.850354922731782e-16,1.0,1.0000000413591572,2.012093193570763e-05,0.09178375563115701,0.0,3.775739895140469e-09,0.004832636679834638,0.0,1601652.149688664,267.95244480285015,2.5103815914917504e-08,1.0,1279917.7946697117,2616.7981834524144,,,,,,,,,,,,,,,,,,,2.0,14750.279665465076,1450.0,0.375,6.1796691888313084,3.5
