time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4485.0,-30.000001382841127,4.802442841638139,34.898352346261056,28.37185990009459,6.4383200217035235,-26.35616924238666,-39.86624846057964,2.794487881249028,-5.197555175543073,-5.197555200922802,39.796705160096934,37569.03424997818,20599.995967675535,20599.995967675535,58169.03021765371,80000.19092721984,79990.10755750728,20599.995967675535,100590.10352518281,100590.10352518281,100590.10352518281,126529.43246644118,123829.92907512304,2699.503391318147,0.0,93290.6706468406,50859.51396959883,47145.729641379745,25939.32894125837,73085.05858263811,19779.334507038166,1450.0,0.0,0.8866491928031519,2.863767252593254,0.0014957518510113484,1.0,1.0,-5.197534841775337,351933.31644253904,1545786.4027537024,4.392270724406072,1545786.4027537024,4.392270724406072,0.7625229839919918,0.0917837556628665,3.628787152748188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787152748188,1.2786945215907215,1.2789930205771072,2.83788433552832,6013.136370198944,14750.279640747949,6484.531114728682,0.0004160348226905434,25708.498933642008,2621.537317396054,19382.697446746228,1976.4850837693023,0.7539412354169823,0.7539412354169823,32739.767920028633,32395.05729023726,1.013318695271071,0.8,4333.524968736654,4287.898129693729,1.013318695271071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270958238943,4.802442841638139,-1.053988137089803,5.856430978727942,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825894326129,0.00023343233184133942,198.92221339568187,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494397837555,0.09178375566288371,0.09178375566288371,0.09178375566288371,0.09178375946259851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50960477965,589.7528382780849,0.0,0.09178375566288371,0.0917837556628665,0.0917837556628665,0.375,0.375,0.5,6.009218437742854,1.7658056549407775e-05,1.7658056549407775e-05,-2.1657342585967854e-11,2.5379733870067867e-08,2.0359147470117023e-05,-2.1657342585967854e-11,25939.32894125837,19779.334507038166,0.7625229839919918,0.7968703535983434,3.878287951192274,0.7959086487134893,0.5140453463206633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274818638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591122957,261.3691591122957,-11.7808408877043,244.97191466635923,277.7664035582322,119599.24594982553,119599.23890833693,0.007041488606963171,0.0,nan,277.7664035582322,4.616403558232207,271.2075057798576,-1.9424942201423505,264.648608001483,-8.501391998516965,258.08971022310845,-15.060289776891523,251.53081244473384,-21.619187555266137,244.97191466635923,-28.17808533364075,1.0,1.0,25762.5980482374,25762.5980482374,277.2798710972412,4.129871097241221,277.2798710972412,277.2798710972412,79990.10846155908,79990.10755750728,0.0009040518052643165,0.0,8575.796259387458,8575.796259387458,0.9047747714182647,3646.931088511929,277.2798710972412,4.129871097241221,1.0,0.002,0.26272004316287695,0.004562238721744337,0.0004069100976334012,0.0015930899023688604,0.2034550488167006,0.2034550488167006,0.0,2.2616457318047622e-15,1.0,1.0000000418468435,2.035916912745961e-05,0.0917837556628665,0.0,3.820445662847307e-09,0.004889856387167019,0.0,1601652.1497140245,267.9524448244569,2.5401391212653834e-08,1.0,1279917.7945964292,2616.7981837519783,,,,,,,,,,,,,,,,,,,2.0,14750.279640747949,1450.0,0.375,6.1796691888313084,3.5
4486.0,-30.000001384122303,4.802442875032337,34.89835236311768,28.371859969943785,6.438320059626401,-26.356169239747434,-39.86624846057964,2.7944879152515627,-5.197555153975202,-5.197555179674526,39.79670517856444,37569.034247555464,20599.995992696135,20599.995992696135,58169.030240251595,80000.19101540044,79990.10766966417,20599.995992696135,100590.1036623603,100590.1036623603,100590.1036623603,126529.4326178029,123829.92917400239,2699.5034438005105,0.0,93290.67075062699,50859.51398278223,47145.729742049734,25939.32895544261,73085.05869749235,19779.33451928526,1450.0,0.0,0.886649192844666,2.863767254836303,0.0014957518510113484,1.0,1.0,-5.197534582202991,351933.3167348088,1545786.403546372,4.392270723010756,1545786.403546372,4.392270723010756,0.7625229840471701,0.09178375569428349,3.6287871531050055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871531050055,1.2786945214331578,1.2789930204195066,2.8378843361570594,6013.136371531167,14750.279616064347,6484.531103294726,0.00041603482100946443,25708.498959714943,2621.5373200547533,19382.697412569367,1976.4850802842325,0.7539412333229542,0.7539412333229542,32739.767922604067,32395.05729023726,1.0133186953707105,0.8,4333.524969077545,4287.898129693729,1.0133186953707105,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727096631267,4.802442875032337,-1.0539881108087812,5.8564309858411185,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825895659514,0.00023343233181021334,198.92221339672994,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494398384809,0.09178375569426495,0.09178375569426495,0.09178375569426495,0.09178375953878568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50913424324,589.7528384341696,0.0,0.09178375569426495,0.09178375569428349,0.09178375569428349,0.375,0.375,0.5,6.009218553079523,1.8238466168440937e-05,1.8238466168440937e-05,7.958078640513122e-13,2.569930757090333e-08,2.059747151861302e-05,7.958078640513122e-13,25939.32895544261,19779.33451928526,0.7625229840471701,0.7968703518454032,3.8782879534356103,0.7959086477719071,0.5140453454796844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748263585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915915328774,261.36915915328774,-11.780840846712238,244.97191467030575,277.7664036362698,119599.24570491361,119599.23943412305,0.006270790551779037,0.0,nan,277.7664036362698,4.616403636269808,271.207505843077,-1.942494156922976,264.64860804988416,-8.501391950115817,258.0897102566914,-15.060289743308601,251.53081246349856,-21.619187536501414,244.97191467030575,-28.178085329694227,1.0,1.0,25762.5980482374,25762.5980482374,277.2798711315678,4.129871131567825,277.2798711315678,277.2798711315678,79990.10858468986,79990.10766966417,0.0009150256955763325,0.0,8575.796259387458,8575.796259387458,0.9047747713962464,3646.9310888705304,277.2798711315678,4.129871131567825,1.0,0.002,0.26272003929765925,0.004562238742407717,0.000406910091664732,0.00159308990833422,0.20345504583236598,0.20345504583236598,0.0,-1.0482066603589857e-15,1.0,1.0000000423346607,2.0597470722805156e-05,0.09178375569428349,0.0,3.865163516071772e-09,0.0049470915629624196,0.0,1601652.1497393383,267.9524448460248,2.5698511763039278e-08,1.0,1279917.7945232776,2616.798184051038,,,,,,,,,,,,,,,,,,,2.0,14750.279616064347,1450.0,0.375,6.1796691888313084,3.5
4487.0,-30.0000013853769,4.802442908217155,34.89835237943328,28.37186000486838,6.4383200967308145,-26.35616923716613,-39.86624846057964,2.7944879485200294,-5.197555132681828,-5.197555158686665,39.79670519667788,37569.03424224027,20599.996017821864,20599.996017821864,58169.030260062136,80000.1911071815,79990.1077815159,20599.996017821864,100590.10379933775,100590.10379933775,100590.10379933775,126529.43276875182,123829.92927188933,2699.503496862493,0.0,93290.67085663741,50859.513991696076,47145.72984993482,25939.32896941407,73085.0588193489,19779.334531343306,1450.0,0.0,0.8866491928859791,2.8637672570506725,0.0014957518510113484,1.0,1.0,-5.197534325527386,351933.3170233439,1545786.4043250144,4.392270721622192,1545786.4043250144,4.392270721622192,0.762522984101315,0.09178375572543776,3.628787153170015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787153170015,1.2786945212789955,1.2789930202653084,2.8378843365500415,6013.136372363849,14750.279591379582,6484.531092107615,0.0004160348194446169,25708.498988468113,2621.5373229867605,19382.697379130346,1976.4850768744013,0.7539412311790241,0.7539412311790241,32739.76792307329,32395.05729023726,1.013318695388864,0.8,4333.524969139653,4287.898129693729,1.013318695388864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472709744203184,4.802442908217155,-1.0539880847670284,5.856430992984183,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825896965321,0.00023343233177973107,198.92221339775637,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494398484513,0.09178375572545833,0.09178375572545833,0.09178375572545833,0.09178375961403289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50865555916,589.7528385929245,0.0,0.09178375572545833,0.09178375572543776,0.09178375572543776,0.375,0.375,0.5,6.009218669738181,1.8750017659385776e-05,1.8750017659385776e-05,1.2221335055073723e-11,2.6004840947280172e-08,2.083315928302909e-05,1.2221335055073723e-11,25939.32896941407,19779.334531343306,0.762522984101315,0.7968703499091596,3.878287955853615,0.7959086467159302,0.5140453445498775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748340064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691591900858,261.3691591900858,-11.780840809914196,244.97191467365536,277.76640370651626,119599.24551216754,119599.23988296118,0.005629206370950509,0.0,nan,277.76640370651626,4.61640370651628,271.20750589994407,-1.9424941000559102,264.6486080933719,-8.5013919066281,258.08971028679974,-15.060289713200234,251.53081248022752,-21.619187519772453,244.97191467365536,-28.178085326344615,1.0,1.0,25762.5980482374,25762.5980482374,277.27987116559837,4.129871165598388,277.27987116559837,277.27987116559837,79990.10858871833,79990.1077815159,0.0008072024356806651,0.0,8575.796259387458,8575.796259387458,0.9047747713922348,3646.931088935865,277.27987116559837,4.129871165598388,1.0,0.002,0.2627200353882163,0.004562238763230093,0.00040691008562733543,0.0015930899143710726,0.20345504281366772,0.20345504281366772,0.0,-1.5920424700777147e-15,1.0,1.000000042817104,2.0833147061694035e-05,0.09178375572543776,0.0,3.909388733813024e-09,0.005003696205833794,0.0,1601652.1497643315,267.95244486731815,2.59926196122251e-08,1.0,1279917.7944510616,2616.7981843462735,,,,,,,,,,,,,,,,,,,2.0,14750.279591379582,1450.0,0.375,6.1796691888313084,3.5
4488.0,-30.000001386621783,4.802442941195961,34.89835239523635,28.371860074717574,6.4383201347169585,-26.356169234487897,-39.86624846057964,2.7944879825830786,-5.197555111386691,-5.197555137708466,39.79670521453104,37569.034240296416,20599.99604254312,20599.99604254312,58169.030282839536,80000.19119485798,79990.10789485493,20599.99604254312,100590.10393739805,100590.10393739805,100590.10393739805,126529.43292066903,123829.92937015695,2699.50355051207,0.0,93290.67096006,50859.51400549842,47145.72994951286,25939.328983270978,73085.05893278384,19779.334543295096,1450.0,0.0,0.8866491929283825,2.863767259264891,0.0014957518510113484,1.0,1.0,-5.1975340663678935,351933.31731186406,1545786.405090694,4.392270720196982,1545786.405090694,4.392270720196982,0.7625229841547312,0.09178375575638557,3.6287871535623686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871535623686,1.2786945211211516,1.2789930201074275,2.837884337207193,6013.136373756274,14750.279566717678,6484.531080653322,0.0004160348177507278,25708.499014189038,2621.537325609565,19382.697344892695,1976.4850733831324,0.7539412290929546,0.7539412290929546,32739.767925905217,32395.05729023726,1.0133186954984266,0.8,4333.524969514495,4287.898129693729,1.0133186954984266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270982397448,4.802442941195961,-1.053988058816297,5.856431000012258,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982589826096,0.00023343233174948611,198.92221339877483,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494399086269,0.09178375575635178,0.09178375575635178,0.09178375575635178,0.09178375968938807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5081691206,589.7528387542213,0.0,0.09178375575635178,0.09178375575638557,0.09178375575638557,0.375,0.375,0.5,6.0092187877314265,1.9206902777568757e-05,1.9206902777568757e-05,3.234390533179976e-11,2.6321799850848038e-08,2.1071340597700328e-05,3.234390533179976e-11,25939.328983270978,19779.334543295096,0.7625229841547312,0.7968703481848328,3.8782879581149174,0.7959086457922605,0.5140453437254333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748414958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915922353336,261.36915922353336,-11.780840776466619,244.9719146765262,277.7664037705406,119599.24539759646,119599.2402809261,0.005116670363899465,0.0,nan,277.7664037705406,4.6164037705406145,271.2075059517377,-1.94249404826229,264.64860813293484,-8.501391867065138,258.08971031413193,-15.060289685868042,251.5308124953291,-21.61918750467089,244.9719146765262,-28.178085323473766,1.0,1.0,25762.5980482374,25762.5980482374,277.2798711997927,4.129871199792717,277.2798711997927,277.2798711997927,79990.10871287521,79990.10789485493,0.0008180202858056873,0.0,8575.796259387458,8575.796259387458,0.9047747713680236,3646.9310893301804,277.2798711997927,4.129871199792717,1.0,0.002,0.26272003143408357,0.004562238784256076,0.0004069100795207221,0.0015930899204790888,0.20345503976036106,0.20345503976036106,0.0,-1.8908485888147197e-16,1.0,1.0000000433046334,2.1071308253794996e-05,0.09178375575638557,0.0,3.9540802401030025e-09,0.00506089765970962,0.0,1601652.1497893308,267.9524448886133,2.6289455945516238e-08,1.0,1279917.7943788478,2616.7981846414928,,,,,,,,,,,,,,,,,,,2.0,14750.279566717678,1450.0,0.375,6.1796691888313084,3.5
4489.0,-30.000001387835148,4.802442973967737,34.89835241055027,28.371860144566767,6.438320171481925,-26.356169231903444,-39.86624846057964,2.7944880155501903,-5.197555090439778,-5.197555116996744,39.79670523203284,37569.03423399364,20599.996067386826,20599.996067386826,58169.030301380466,80000.19128793536,79990.10800737498,20599.996067386826,100590.1040747618,100590.1040747618,100590.1040747618,126529.4330716548,123829.92946691884,2699.5036047359677,0.0,93290.67106682563,50859.51401288393,47145.730059935224,25939.328996893,73085.05905682822,19779.334555041154,1450.0,0.0,0.8866491929701957,2.8637672614429386,0.0014957518510113484,1.0,1.0,-5.19753381212854,351933.3175956707,1545786.4058426532,4.392270718791612,1545786.4058426532,4.392270718791612,0.7625229842071208,0.09178375578705858,3.628787153517626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787153517626,1.2786945209683858,1.2789930199546262,2.837884337511245,6013.136374400524,14750.2795420513,6484.53106956754,0.0004160348162307691,25708.499043927874,2621.5373286420822,19382.69731175655,1976.4850700041861,0.7539412269318997,0.7539412269318997,32739.767925582273,32395.05729023726,1.0133186954859326,0.8,4333.524969471749,4287.898129693729,1.0133186954859326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472709904140945,4.802442973967737,-1.0539880331074096,5.856431007075146,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825899523869,0.00023343233172000525,198.9222133997675,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494399017648,0.09178375578710497,0.09178375578710497,0.09178375578710497,0.09178375976352292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50767460215,589.7528389181649,0.0,0.09178375578710497,0.09178375578705858,0.09178375578705858,0.375,0.375,0.5,6.0092189070352395,1.9619175873231143e-05,1.9619175873231143e-05,-2.3874235921539366e-11,2.65569610746752e-08,2.130486819851285e-05,-2.3874235921539366e-11,25939.328996893,19779.334555041154,0.7625229842071208,0.796870346184756,3.8782879606242715,0.7959086446950859,0.5140453427667255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748489274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592541316,261.3691592541316,-11.780840745868375,244.97191467899975,277.76640382926337,119599.24530282989,119599.24062205115,0.0046807787511234855,0.0,nan,277.76640382926337,4.61640382926339,271.2075059992107,-1.9424940007892815,264.6486081691579,-8.501391830842067,258.08971033910524,-15.060289660894739,251.53081250905248,-21.619187490947496,244.97191467899975,-28.178085321000225,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712336251,4.129871233625124,277.2798712336251,277.2798712336251,79990.10883097578,79990.10800737498,0.0008236007997766137,0.0,8575.796259387458,8575.796259387458,0.9047747713707847,3646.931089285214,277.2798712336251,4.129871233625124,1.0,0.002,0.26272002743612277,0.004562238805424537,0.00040691007334593704,0.0015930899266570194,0.20345503667296852,0.20345503667296852,0.0,2.9564024839334735e-15,1.0,1.0000000437827936,2.130489207274877e-05,0.09178375578705858,0.0,3.9979127916458215e-09,0.00511699972211831,0.0,1601652.1498139207,267.9524449095602,2.658083531059674e-08,1.0,1279917.7943078128,2616.798184931884,,,,,,,,,,,,,,,,,,,2.0,14750.2795420513,1450.0,0.375,6.1796691888313084,3.5
4490.0,-30.000001388906437,4.802443006513542,34.898352425385966,28.37186021441596,6.4383202019875405,-26.356169229817038,-39.86624846057964,2.79448804289812,-5.19755507079185,-5.197555097614295,39.79670524887169,37569.034205578464,20599.99609450334,20599.99609450334,58169.03030008181,80000.19140813567,79990.1081114495,20599.99609450334,100590.10420595284,100590.10420595284,100590.10420595284,126529.43321576797,123829.92955629795,2699.5036594700155,0.0,93290.67119027727,50859.51398772006,47145.730225063555,25939.329009815134,73085.05923487869,19779.334566199672,1450.0,0.0,0.8866491930081062,2.863767263487964,0.0014957518510113484,1.0,1.0,-5.197533587244834,351933.31786211213,1545786.4065645025,4.392270717517412,1545786.4065645025,4.392270717517412,0.7625229842574343,0.09178375581764324,3.628787151260683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787151260683,1.2786945208416585,1.2789930198278694,2.8378843360274617,6013.136371256565,14750.279517416511,6484.5310603713115,0.0004160348155944795,25708.499093937487,2621.5373337416436,19382.697284268408,1976.4850672011758,0.753941224396067,0.753941224396067,32739.76790929214,32395.05729023726,1.0133186948556936,0.8,4333.524967315542,4287.898129693729,1.0133186948556936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270999164135,4.802443006513542,-1.0539880082706343,5.856431014784176,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825900638789,0.00023343233169397895,198.92221340064387,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494395556159,0.09178375581759302,0.09178375581759302,0.09178375581759302,0.09178375983299039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50717122166,589.7528390849968,0.0,0.09178375581759302,0.09178375581764324,0.09178375581764324,0.375,0.375,0.5,6.009219027497778,1.999059185209262e-05,1.999059185209262e-05,-1.5006662579253316e-11,2.6822419840755174e-08,2.1510369435873145e-05,-1.5006662579253316e-11,25939.329009815134,19779.334566199672,0.7625229842574343,0.7968703427910012,3.878287964371518,0.7959086427383172,0.5140453411256077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748561707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691592818423,261.3691592818423,-11.780840718157663,244.97191468111583,277.76640388256874,119599.24511123254,119599.24087216394,0.004239068611412859,0.0,nan,277.76640388256874,4.616403882568761,271.20750604227817,-1.9424939577218083,264.6486082019876,-8.501391798012378,258.08971036169703,-15.060289638302947,251.5308125214064,-21.619187478593574,244.97191468111583,-28.178085318884143,1.0,1.0,25762.5980482374,25762.5980482374,277.2798712651434,4.129871265143436,277.2798712651434,277.2798712651434,79990.10892001682,79990.1081114495,0.0008085673180175945,0.0,8575.796259387458,8575.796259387458,0.9047747715100548,3646.9310870169866,277.2798712651434,4.129871265143436,1.0,0.002,0.26272002339959577,0.004562238826535045,0.0004069100671103549,0.001593089932888986,0.20345503355517744,0.20345503355517744,0.0,-6.591949208711867e-16,1.0,1.0000000442034487,2.1510384442535724e-05,0.09178375581764324,0.0,4.0364739170928695e-09,0.005166354792477349,0.0,1601652.14983696,267.9524449292081,2.6837426503334427e-08,1.0,1279917.7942411273,2616.7981852045114,,,,,,,,,,,,,,,,,,,2.0,14750.279517416511,1450.0,0.375,6.1796691888313084,3.5
4491.0,-30.000001390007174,4.802443038854723,34.89835243978058,28.371860284265153,6.438320241618551,-26.35616922684461,-39.86624846057964,2.7944880784559896,-5.197555050076744,-5.197555077192954,39.796705265824954,37569.03421146752,20599.99611905821,20599.99611905821,58169.03033052573,80000.1914860963,79990.10822484994,20599.99611905821,100590.10434390815,100590.10434390815,100590.10434390815,126529.43336706376,123829.92965228975,2699.5037147740118,0.0,93290.67128717327,50859.51401254448,47145.7303051431,25939.32902315561,73085.05932829871,19779.334577690013,1450.0,0.0,0.8866491930507362,2.863767265641736,0.0014957518510113484,1.0,1.0,-5.1975333344185515,351933.3181427579,1545786.407292916,4.392270716084586,1545786.407292916,4.392270716084586,0.7625229843082421,0.09178375584791468,3.628787152374379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787152374379,1.2786945206768878,1.2789930196630601,2.8378843372641103,6013.136373876875,14750.279492995938,6484.53104841436,0.0004160348136281362,25708.499112749436,2621.5373356599284,19382.697248528282,1976.485063556697,0.7539412224541711,0.7539412224541711,32739.767917330555,32395.05729023726,1.013318695166687,0.8,4333.524968379529,4287.898129693729,1.013318695166687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472710070875785,4.802443038854723,-1.0539879829102263,5.85643102176495,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825901784453,0.000233432331667235,198.92221340154444,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494397264242,0.09178375584793518,0.09178375584793518,0.09178375584793518,0.09178375990643177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5066620984,589.7528392537283,0.0,0.09178375584793518,0.09178375584791468,0.09178375584791468,0.375,0.375,0.5,6.009219149257265,2.0333837539965316e-05,2.0333837539965316e-05,-1.1254996934439987e-11,2.711618662942783e-08,2.1742774379163166e-05,-1.1254996934439987e-11,25939.32902315561,19779.334577690013,0.7625229843082421,0.7968703415623861,3.8782879663290593,0.795908642137512,0.5140453405491141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748625656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915930801746,261.36915930801746,-11.780840691982519,244.97191468301736,277.76640393301756,119599.24516417785,119599.24116001245,0.004004165373089621,0.0,nan,277.76640393301756,4.61640393301758,271.2075060830175,-1.942493916982471,264.64860823301746,-8.501391766982522,258.0897103830174,-15.060289616982573,251.53081253301738,-21.619187466982595,244.97191468301736,-28.178085316982617,1.0,1.0,25762.5980482374,25762.5980482374,277.27987129878807,4.129871298788089,277.27987129878807,277.27987129878807,79990.10905795284,79990.10822484994,0.0008331028948305175,0.0,8575.796259387458,8575.796259387458,0.9047747714413314,3646.9310881362508,277.27987129878807,4.129871298788089,1.0,0.002,0.2627200193194599,0.0045622388480228504,0.00040691006080809995,0.001593089939191946,0.20345503040404997,0.20345503040404997,0.0,4.597017211338539e-17,1.0,1.0000000446791872,2.17427856341601e-05,0.09178375584791468,0.0,4.080084545912295e-09,0.005222172812034777,0.0,1601652.14986128,267.95244494992323,2.712744162636227e-08,1.0,1279917.794170884,2616.798185491675,,,,,,,,,,,,,,,,,,,2.0,14750.279492995938,1450.0,0.375,6.1796691888313084,3.5
4492.0,-30.00000139099131,4.802443070976305,34.89835245374498,28.371860354114347,6.438320273213995,-26.35616922457078,-39.86624846057964,2.79448810679345,-5.197555030481567,-5.197555057863545,39.79670528220934,37569.03418814788,20599.99614541009,20599.99614541009,58169.03033355797,80000.19159998045,79990.10833135112,20599.99614541009,100590.1044767612,100590.1044767612,100590.1044767612,126529.4335126636,123829.9297420668,2699.503770596805,0.0,93290.67140640087,50859.51399456821,47145.730457591846,25939.329035902392,73085.05949349423,19779.334588681653,1450.0,0.0,0.886649193089912,2.8637672676806885,0.0014957518510113484,1.0,1.0,-5.197533106326546,351933.3184084182,1545786.4079963684,4.392270714767861,1545786.4079963684,4.392270714767861,0.7625229843572767,0.09178375587811313,3.62878715058881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878715058881,1.2786945205455753,1.278993019531717,2.83788433615914,6013.136371535576,14750.27946850937,6484.531038885385,0.00041603481281321487,25708.499158255523,2621.537340300258,19382.69722004554,1976.4850606522655,0.7539412200117236,0.7539412200117236,32739.7679044427,32395.05729023726,1.0133186946680768,0.8,4333.524966673657,4287.898129693729,1.0133186946680768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271015590883,4.802443070976305,-1.0539879582802945,5.8564310292565995,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825902808674,0.00023343233164332592,198.92221340234954,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494394525703,0.09178375587810955,0.09178375587810955,0.09178375587810955,0.09178375997583559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50614448794,589.7528394252314,0.0,0.09178375587810955,0.09178375587811313,0.09178375587811313,0.375,0.375,0.5,6.0092192721922775,2.0650571798341844e-05,2.0650571798341844e-05,-5.8548721426632255e-12,2.7381986456020968e-08,2.19515370076806e-05,-5.8548721426632255e-12,25939.329035902392,19779.334588681653,0.7625229843572767,0.7968703384910258,3.878287969829548,0.795908640379994,0.5140453390681325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748691365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593322163,261.3691593322163,-11.78084066778365,244.97191468469038,277.76640397974234,119599.2450611014,119599.24135925759,0.003701843840792805,0.0,nan,277.76640397974234,4.616403979742358,271.2075061207319,-1.9424938792680564,264.6486082617215,-8.501391738278471,258.08971040271115,-15.060289597288829,251.53081254370073,-21.619187456299244,244.97191468469038,-28.178085315309602,1.0,1.0,25762.5980482374,25762.5980482374,277.27987133053625,4.129871330536275,277.27987133053625,277.27987133053625,79990.10915405434,79990.10833135112,0.0008227032230934128,0.0,8575.796259387458,8575.796259387458,0.9047747715515143,3646.931086341754,277.27987133053625,4.129871330536275,1.0,0.002,0.26272001520014976,0.004562238869500759,0.0004069100544442524,0.0015930899455555458,0.2034550272221262,0.2034550272221262,0.0,-2.0209528495129803e-16,1.0,1.000000045106526,2.1951542862552742e-05,0.09178375587811313,0.0,4.119258329767241e-09,0.005272312034781827,0.0,1601652.1498842656,267.9524449695184,2.738784132816363e-08,1.0,1279917.7941043915,2616.7981857635,,,,,,,,,,,,,,,,,,,2.0,14750.27946850937,1450.0,0.375,6.1796691888313084,3.5
4493.0,-30.000001391889946,4.802443102877086,34.89835246729907,28.37186042396354,6.438320306170084,-26.356169222083942,-39.86624846057964,2.794488136364105,-5.197555011240979,-5.197555038824978,39.79670529830755,37569.034171046944,20599.99617190625,20599.99617190625,58169.03034295319,80000.1917060936,79990.10843727464,20599.99617190625,100590.10460918088,100590.10460918088,100590.10460918088,126529.43365759737,123829.92983067094,2699.50382692643,0.0,93290.67152045316,50859.51398540663,47145.73059449615,25939.329048416494,73085.05964291265,19779.334599473856,1450.0,0.0,0.8866491931283826,2.8637672696827146,0.0014957518510113484,1.0,1.0,-5.197532882124051,351933.3186692663,1545786.4086870248,4.3922707134748356,1545786.4086870248,4.3922707134748356,0.7625229844054627,0.0917837559081413,3.6287871493850408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871493850408,1.278694520408548,1.2789930193946577,2.8378843355218484,6013.136370185231,14750.27944419689,6484.531028941718,0.00041603481177726343,25708.49919821361,2621.5373443748485,19382.69719032325,1976.4850576214358,0.7539412176837645,0.7539412176837645,32739.767895754154,32395.05729023726,1.013318694331931,0.8,4333.5249655236175,4287.898129693729,1.013318694331931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271024140747,4.802443102877086,-1.0539879339121816,5.856431036789267,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825903744014,0.00023343233162149168,198.92221340308473,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494392679475,0.09178375590815505,0.09178375590815505,0.09178375590815505,0.09178376004398292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50561988854,589.7528395990222,0.0,0.09178375590815505,0.0917837559081413,0.0917837559081413,0.375,0.375,0.5,6.00921939627867,2.0945067944921902e-05,2.0945067944921902e-05,-6.008349373587407e-11,2.758400796665228e-08,2.2156700936193374e-05,-6.008349373587407e-11,25939.329048416494,19779.334599473856,0.7625229844054627,0.796870335814306,3.8782879730708046,0.7959086388813542,0.5140453377832082,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748750114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593549297,261.3691593549297,-11.78084064507027,244.97191468620358,277.7664040236559,119599.24501892428,119599.24154432477,0.0034745995507458136,0.0,nan,277.7664040236559,4.616404023655946,271.20750615616544,-1.9424938438345407,264.64860828867495,-8.501391711325027,258.0897104211845,-15.060289578815457,251.53081255369403,-21.619187446305943,244.97191468620358,-28.1780853137964,1.0,1.0,25762.5980482374,25762.5980482374,277.27987136192627,4.129871361926291,277.27987136192627,277.27987136192627,79990.10926098838,79990.10843727464,0.0008237137371907011,0.0,8575.796259387458,8575.796259387458,0.9047747716257958,3646.931085131966,277.27987136192627,4.129871361926291,1.0,0.002,0.2627200110423357,0.004562238891103277,0.0004069100480204734,0.0015930899519832414,0.2034550240102367,0.2034550240102367,0.0,3.714910323804332e-15,1.0,1.00000004552662,2.215676101968711e-05,0.0917837559081413,0.0,4.157767998646227e-09,0.005321601244953664,0.0,1601652.1499068348,267.952444988759,2.7644091460388154e-08,1.0,1279917.794039105,2616.798186030404,,,,,,,,,,,,,,,,,,,2.0,14750.27944419689,1450.0,0.375,6.1796691888313084,3.5
4494.0,-30.000001392718907,4.802443134560201,34.898352480462975,28.371860493812733,6.438320339738881,-26.35616921947314,-39.86624846057964,2.7944881664931374,-5.19755499190677,-5.1975550198213885,39.79670531416504,37569.034157112495,20599.996198026074,20599.996198026074,58169.03035513857,80000.19180822704,79990.10854369099,20599.996198026074,100590.10474171706,100590.10474171706,100590.10474171706,126529.43380260552,123829.92991884577,2699.5038837597554,0.0,93290.67163177823,50859.513980663694,47145.73072346059,25939.329060888464,73085.05978434905,19779.334610216327,1450.0,0.0,0.8866491931681201,2.863767271694921,0.0014957518510113484,1.0,1.0,-5.197532659167621,351933.31893143523,1545786.4093684976,4.392270712139229,1545786.4093684976,4.392270712139229,0.76252298445297,0.09178375593799735,3.6287871484691228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871484691228,1.2786945202689337,1.2789930192550107,2.8378843351154113,6013.136369324039,14750.279420009185,6484.531018810308,0.0004160348106343645,25708.49923538083,2621.5373481648508,19382.69716003979,1976.4850545333818,0.7539412154158234,0.7539412154158234,32739.767889143248,32395.05729023726,1.0133186940761658,0.8,4333.52496464858,4287.898129693729,1.0133186940761658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271032569172,4.802443134560201,-1.0539879096547446,5.856431044214946,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825904606778,0.00023343233160135163,198.9222134037629,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494391274725,0.09178375593796857,0.09178375593796857,0.09178375593796857,0.09178376011258768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5050885583,589.752839775021,0.0,0.09178375593796857,0.09178375593799735,0.09178375593799735,0.375,0.375,0.5,6.009219521508784,2.1221526310455374e-05,2.1221526310455374e-05,1.6484591469634324e-11,2.791460929074674e-08,2.23606537588239e-05,1.6484591469634324e-11,25939.329060888464,19779.334610216327,0.76252298445297,0.7968703333389516,3.8782879761504283,0.7959086375078166,0.5140453365977514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748803758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593764898,261.3691593764898,-11.780840623510187,244.97191468760363,277.7664040653759,119599.2450134206,119599.24171525675,0.0032981638688118027,0.0,nan,277.7664040653759,4.616404065375946,271.20750618982146,-1.9424938101785187,264.648608314267,-8.501391685732983,258.08971043871253,-15.060289561287448,251.5308125631581,-21.619187436841884,244.97191468760363,-28.178085312396348,1.0,1.0,25762.5980482374,25762.5980482374,277.2798713933388,4.129871393338817,277.2798713933388,277.2798713933388,79990.10937262302,79990.10854369099,0.000828932024887763,0.0,8575.796259387458,8575.796259387458,0.9047747716823148,3646.9310842114683,277.2798713933388,4.129871393338817,1.0,0.002,0.26272000684625,0.004562238912853412,0.00040691004153749856,0.0015930899584568317,0.20345502076874927,0.20345502076874927,0.0,-5.669943681230194e-15,1.0,1.000000045943966,2.236063727423243e-05,0.09178375593799735,0.0,4.196025856399821e-09,0.00537056815757897,0.0,1601652.1499295093,267.9524450080932,2.7898124699277105e-08,1.0,1279917.7939734869,2616.798186298663,,,,,,,,,,,,,,,,,,,2.0,14750.279420009185,1450.0,0.375,6.1796691888313084,3.5
4495.0,-30.000001393490766,4.8024431660281355,34.8983524932585,28.371860563661926,6.438320373790869,-26.356169216762595,-39.86624846057964,2.7944881970627216,-5.1975549727496855,-5.197555000888275,39.796705329870875,37569.03414569237,20599.996223847804,20599.996223847804,58169.030369540174,80000.19190720406,79990.10865179206,20599.996223847804,100590.10487563987,100590.10487563987,100590.10487563987,126529.43394887447,123829.93000776674,2699.503941107733,0.0,93290.67174093748,50859.51397942588,47145.730846124,25939.329073234614,73085.05991935861,19779.33462085157,1450.0,0.0,0.886649193207521,2.863767273687776,0.0014957518510113484,1.0,1.0,-5.197532432476464,351933.31919109676,1545786.4100429392,4.392270710814938,1545786.4100429392,4.392270710814938,0.7625229845000421,0.09178375596774123,3.628787147781224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787147781224,1.278694520127278,1.2789930191133219,2.837884334891827,6013.136368850292,14750.27939592157,6484.53100853074,0.0004160348094068257,25708.499270335786,2621.537351729264,19382.697129313474,1976.4850514001698,0.7539412131955344,0.7539412131955344,32739.76788417814,32395.05729023726,1.013318693884074,0.8,4333.524963991385,4287.898129693729,1.013318693884074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271040901408,4.8024431660281355,-1.053987885527743,5.856431051555878,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825905410086,0.0002334323315825995,198.92221340439437,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549439021969,0.09178375596777172,0.09178375596777172,0.09178375596777172,0.0917837601805374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5045508355,589.752839953121,0.0,0.09178375596777172,0.09178375596774123,0.09178375596774123,0.375,0.375,0.5,6.009219647902477,2.148421918946042e-05,2.148421918946042e-05,-1.8815171642927453e-11,2.8138572361058323e-08,2.2568411793599807e-05,-1.8815171642927453e-11,25939.329073234614,19779.33462085157,0.7625229845000421,0.7968703310234301,3.8782879791156875,0.7959086362345923,0.5140453354919008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748853243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691593971553,261.3691593971553,-11.780840602844705,244.97191468892538,277.76640410538516,119599.24503662725,119599.24187530657,0.003161320675707792,0.0,nan,277.76640410538516,4.616404105385186,271.2075062220932,-1.9424937779068046,264.6486083388013,-8.501391661198682,258.0897104555093,-15.060289544490672,251.53081257221737,-21.619187427782606,244.97191468892538,-28.178085311074597,1.0,1.0,25762.5980482374,25762.5980482374,277.2798714248773,4.129871424877308,277.2798714248773,277.2798714248773,79990.10948762429,79990.10865179206,0.0008358322229469195,0.0,8575.796259387458,8575.796259387458,0.9047747717247632,3646.9310835201304,277.2798714248773,4.129871424877308,1.0,0.002,0.2627200026111841,0.004562238934797815,0.0004069100349939964,0.001593089965008985,0.20345501749699818,0.20345501749699818,0.0,2.981555974335137e-15,1.0,1.000000046369332,2.256843060877145e-05,0.09178375596774123,0.0,4.235018763396692e-09,0.005420475872807782,0.0,1601652.1499519877,267.9524450272503,2.815738753270125e-08,1.0,1279917.7939084964,2616.7981865643555,,,,,,,,,,,,,,,,,,,2.0,14750.27939592157,1450.0,0.375,6.1796691888313084,3.5
4496.0,-30.000001394117934,4.802443197268468,34.89835250569291,28.37186063351112,6.438320402768579,-26.356169214429297,-39.86624846057964,2.7944882230799357,-5.197554954515681,-5.197554982906339,39.79670534504974,37569.03411675419,20599.996251160097,20599.996251160097,58169.03036791429,80000.19202760057,79990.10875330683,20599.996251160097,100590.10500446692,100590.10500446692,100590.10500446692,126529.43408953861,123829.9300906249,2699.5039989137167,0.0,93290.67186315556,50859.51395230928,47145.731012051416,25939.329085071688,73085.0600971231,19779.334631056277,1450.0,0.0,0.8866491932443112,2.863767275586564,0.0014957518510113484,1.0,1.0,-5.19753222993603,351933.319438471,1545786.4106942911,4.39227070957839,1545786.4106942911,4.39227070957839,0.7625229845454815,0.09178375599738654,3.628787145330342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787145330342,1.278694520006717,1.278993018992733,2.837884333242689,6013.136365355966,14750.27937191448,6484.530999781986,0.0004160348088869651,25708.499321379448,2621.537356934269,19382.69710316286,1976.4850487335493,0.7539412106814034,0.7539412106814034,32739.767866488193,32395.05729023726,1.0133186931996787,0.8,4333.524961649895,4287.898129693729,1.0133186931996787,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271049714626,4.802443197268468,-1.0539878620521002,5.856431059320568,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982590606288,0.0002334323315673609,198.92221340490744,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494386460757,0.09178375599735307,0.09178375599735307,0.09178375599735307,0.09178376024520199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50400548795,589.7528401337073,0.0,0.09178375599735307,0.09178375599738654,0.09178375599738654,0.375,0.375,0.5,6.009219775336282,2.1731646199896204e-05,2.1731646199896204e-05,3.0127011996228248e-12,2.8390672923706006e-08,2.2752970323836053e-05,3.0127011996228248e-12,25939.329085071688,19779.334631056277,0.7625229845454815,0.7968703276050758,3.878287983040277,0.7959086342764605,0.5140453338456384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274889932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915941664074,261.36915941664074,-11.780840583359236,244.97191469016192,277.76640414311953,119599.2449627609,119599.24198195853,0.0029808023791728874,0.0,nan,277.76640414311953,4.616404143119553,271.20750625252805,-1.9424937474719286,264.6486083619365,-8.501391638063467,258.089710471345,-15.060289528655005,251.53081258075346,-21.619187419246515,244.97191469016192,-28.178085309838053,1.0,1.0,25762.5980482374,25762.5980482374,277.27987145469655,4.12987145469657,277.27987145469655,277.27987145469655,79990.10957905468,79990.10875330683,0.0008257478475570679,0.0,8575.796259387458,8575.796259387458,0.9047747718760009,3646.9310810569937,277.27987145469655,4.12987145469657,1.0,0.002,0.262719998341482,0.0045622389567081,0.0004069100283960946,0.0015930899716017778,0.2034550141980473,0.2034550141980473,0.0,-2.127638343285554e-15,1.0,1.0000000467470889,2.2752967311134853e-05,0.09178375599738654,0.0,4.2696475089970025e-09,0.0054647978202179955,0.0,1601652.1499733573,267.9524450454843,2.8387660222506383e-08,1.0,1279917.7938465814,2616.798186817472,,,,,,,,,,,,,,,,,,,2.0,14750.27937191448,1450.0,0.375,6.1796691888313084,3.5
4497.0,-30.000001394731875,4.802443228297677,34.89835251779446,28.371860703360312,6.4383204386124335,-26.356169211397454,-39.86624846057964,2.7944882552779835,-5.197554935511221,-5.197554964175501,39.79670536032072,37569.034114108836,20599.99627649474,20599.99627649474,58169.03039060358,80000.19211554651,79990.10886199825,20599.99627649474,100590.10513849299,100590.10513849299,100590.10513849299,126529.434235689,123829.93017846452,2699.5040572244784,0.0,93290.67196484238,50859.51396340458,47145.731112708665,25939.329097196016,73085.06020990468,19779.33464148998,1450.0,0.0,0.8866491932846126,2.8637672775637077,0.0014957518510113484,1.0,1.0,-5.197532006495123,351933.31969608227,1545786.411349076,4.392270708223833,1545786.411349076,4.392270708223833,0.7625229845913046,0.09178375602685371,3.628787145451334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787145451334,1.278694519857515,1.2789930188434961,2.8378843336684434,6013.136366258088,14750.27934813312,6484.5309889548225,0.0004160348073561261,25708.499348544527,2621.5373597043363,19382.697070799746,1976.48504543343,0.753941208625897,0.753941208625897,32739.76786736149,32395.05729023726,1.013318693233465,0.8,4333.524961765487,4287.898129693729,1.013318693233465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472710578896885,4.802443228297677,-1.053987838225348,5.856431066523025,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825906701852,0.00023343233155244497,198.92221340540968,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494386646323,0.09178375602680405,0.09178375602680405,0.09178375602680405,0.09178376031274135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5034550386,589.7528403159793,0.0,0.09178375602680405,0.09178375602685371,0.09178375602685371,0.375,0.375,0.5,6.009219903913092,2.1970263844650617e-05,2.1970263844650617e-05,2.091837814077735e-11,2.8664260298683075e-08,2.2957680357649224e-05,2.091837814077735e-11,25939.329097196016,19779.33464148998,0.7625229845913046,0.7968703258476286,3.8782879855946586,0.7959086333587005,0.5140453330161912,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748936758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594357861,261.3691594357861,-11.780840564213861,244.97191469139347,277.76640418017877,119599.24506039925,119599.2421316219,0.00292877734417965,0.0,nan,277.76640418017877,4.61640418017879,271.20750628242166,-1.9424937175783157,264.6486083846646,-8.501391615335365,258.08971048690756,-15.060289513092414,251.53081258915051,-21.619187410849463,244.97191469139347,-28.178085308606512,1.0,1.0,25762.5980482374,25762.5980482374,277.2798714861016,4.129871486101649,277.2798714861016,277.2798714861016,79990.10970791371,79990.10886199825,0.0008459154632873833,0.0,8575.796259387458,8575.796259387458,0.9047747718685347,3646.931081178591,277.2798714861016,4.129871486101649,1.0,0.002,0.26271999403336976,0.004562238978928364,0.00040691002173933046,0.0015930899782590291,0.20345501086966522,0.20345501086966522,0.0,-1.6406147274050653e-15,1.0,1.0000000471661061,2.2957659439271083e-05,0.09178375602685371,0.0,4.308058467415676e-09,0.005513960689098988,0.0,1601652.149995654,267.95244506448876,2.8643341920542298e-08,1.0,1279917.793782105,2616.7981870810645,,,,,,,,,,,,,,,,,,,2.0,14750.27934813312,1450.0,0.375,6.1796691888313084,3.5
