time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4498.0,-30.000001395228384,4.802443259105498,34.89835252957171,28.371860773209505,6.438320468600403,-26.356169208845493,-39.86624846057964,2.7944882822175128,-5.197554917402101,-5.197554946264092,39.796705375173154,37569.034090622015,20599.996303061354,20599.996303061354,58169.030393683366,80000.19222905417,79990.10896581098,20599.996303061354,100590.10526887234,100590.10526887234,100590.10526887234,126529.43437775543,123829.93026175459,2699.5041160008423,0.0,93290.6720822948,50859.51394386264,47145.731264924616,25939.32910888309,73085.0603738077,19779.33465155632,1450.0,0.0,0.8866491933218137,2.8637672794488553,0.0014957518510113484,1.0,1.0,-5.197531800998661,351933.31994169013,1545786.41198781,4.392270706973476,1545786.41198781,4.392270706973476,0.7625229846358194,0.09178375605622319,3.628787143492531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787143492531,1.2786945197326807,1.2789930187186327,2.8378843324136187,6013.136363599265,14750.279324363306,6484.530979895932,0.00041603480665493444,25708.499394788712,2621.537364419931,19382.697043722117,1976.4850426722803,0.7539412062164593,0.7539412062164593,32739.76785322327,32395.05729023726,1.0133186926864803,0.8,4333.5249598941145,4287.898129693729,1.0133186926864803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472710664622845,4.802443259105498,-1.0539878149702249,5.856431074075723,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825907218567,0.00023343233154038298,198.9222134058159,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494383642094,0.09178375605628204,0.09178375605628204,0.09178375605628204,0.0917837603770113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50289741874,589.7528405005979,0.0,0.09178375605628204,0.09178375605622319,0.09178375605622319,0.375,0.375,0.5,6.00922003354533,2.2198939404916018e-05,2.2198939404916018e-05,-1.5006662579253316e-11,2.8862018552899826e-08,2.3145265458879294e-05,-1.5006662579253316e-11,25939.32910888309,19779.33465155632,0.7625229846358194,0.7968703227766571,3.878287989247353,0.7959086316159087,0.5140453315420129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748973406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915945413153,261.36915945413153,-11.780840545868443,244.97191469258792,277.76640421567515,119599.24503471176,119599.24222830607,0.0028064056695923066,0.0,nan,277.76640421567515,4.616404215675175,271.20750631105767,-1.9424936889423066,264.6486084064403,-8.501391593559674,258.0897105018228,-15.060289498177156,251.53081259720537,-21.61918740279461,244.97191469258792,-28.17808530741206,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715161183,4.129871516118328,277.2798715161183,277.2798715161183,79990.10980685496,79990.10896581098,0.0008410439768340439,0.0,8575.796259387458,8575.796259387458,0.9047747719894075,3646.9310792099936,277.2798715161183,4.129871516118328,1.0,0.002,0.2627199896900556,0.004562239001169632,0.0004069100150273085,0.0015930899849749575,0.20345500751365425,0.20345500751365425,0.0,2.2659825404947043e-15,1.0,1.0000000475501771,2.3145280465541873e-05,0.09178375605622319,0.0,4.343265993657638e-09,0.005559023428144131,0.0,1601652.1500168862,267.9524450825979,2.887702521547908e-08,1.0,1279917.7937206316,2616.798187332372,,,,,,,,,,,,,,,,,,,2.0,14750.279324363306,1450.0,0.375,6.1796691888313084,3.5
4499.0,-30.000001395633866,4.80244328969248,34.89835254103923,28.3718608430587,6.438320499672219,-26.356169206103274,-39.86624846057964,2.794488310141613,-5.197554899442537,-5.197554928541563,39.79670538979687,37569.03407241687,20599.996329562124,20599.996329562124,58169.03040197899,80000.19233590878,79990.10906912552,20599.996329562124,100590.10539868765,100590.10539868765,100590.10539868765,126529.43451911182,123829.93034387808,2699.5041752337356,0.0,93290.67219524397,50859.51393175195,47145.73140388002,25939.329120424176,73085.0605243042,19779.334661493966,1450.0,0.0,0.8866491933592058,2.863767281318892,0.0014957518510113484,1.0,1.0,-5.19753160020332,351933.32018532127,1545786.412615603,4.392270705716702,1545786.412615603,4.392270705716702,0.762522984679664,0.09178375608558034,3.6287871420218596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871420218596,1.2786945196032837,1.2789930185892056,2.837884331550662,6013.136361770763,14750.2793007769,6484.530970505958,0.0004160348057706263,25708.499436333703,2621.5373686563407,19382.697015654856,1976.4850398102162,0.7539412039063385,0.7539412039063385,32739.76784260827,32395.05729023726,1.0133186922758033,0.8,4333.5249584890835,4287.898129693729,1.0133186922758033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271075013637,4.80244328969248,-1.053987791917221,5.856431081609701,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825907640566,0.00023343233153053197,198.92221340614762,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494381386516,0.09178375608557114,0.09178375608557114,0.09178375608557114,0.09178376044081672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50233369187,589.752840687217,0.0,0.09178375608557114,0.09178375608558034,0.09178375608558034,0.375,0.375,0.5,6.009220164205002,2.2418581295369222e-05,2.2418581295369222e-05,-6.59383658785373e-12,2.9098998766130535e-08,2.3328338215833355e-05,-6.59383658785373e-12,25939.329120424176,19779.334661493966,0.762522984679664,0.796870320041848,3.878287992662851,0.7959086300904831,0.5140453302343974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749003047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691594719293,261.3691594719293,-11.780840528070655,244.97191469377765,277.76640425008094,119599.24504766558,119599.24232504182,0.002722623744864437,0.0,nan,277.76640425008094,4.6164042500809614,271.2075063388203,-1.9424936611796966,264.6486084275596,-8.501391572440355,258.08971051629896,-15.060289483701013,251.5308126050383,-21.61918739496167,244.97191469377765,-28.17808530622233,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715458881,4.129871545888136,277.2798715458881,277.2798715458881,79990.10991470788,79990.10906912552,0.0008455823553958908,0.0,8575.796259387458,8575.796259387458,0.9047747720801588,3646.931077731969,277.2798715458881,4.129871545888136,1.0,0.002,0.26271998531238444,0.004562239023520143,0.00040691000826195093,0.0015930899917374825,0.20345500413097545,0.20345500413097545,0.0,-5.663872149064275e-16,1.0,1.0000000479249207,2.3328344809669943e-05,0.09178375608558034,0.0,4.377618447868496e-09,0.005602991745279641,0.0,1601652.150037937,267.95244510055744,2.910559260271839e-08,1.0,1279917.7936596533,2616.7981875816618,,,,,,,,,,,,,,,,,,,2.0,14750.2793007769,1450.0,0.375,6.1796691888313084,3.5
4500.0,-30.000001395965484,4.802443320061522,34.89835255221341,28.37186091290789,6.4383205313997305,-26.35616920322896,-39.86624846057964,2.7944883386632084,-5.1975548815543675,-5.197554910867983,39.796705404273794,37569.03405764368,20599.99635571478,20599.99635571478,58169.03041335846,80000.1924384187,79990.10917347303,20599.99635571478,100590.1055291878,100590.1055291878,100590.1055291878,126529.43466107264,123829.93042615008,2699.5042349225614,0.0,93290.67230520512,50859.5139244302,47145.73153419436,25939.32913188484,73085.0606660792,19779.33467135943,1450.0,0.0,0.8866491933967645,2.8637672831811822,0.0014957518510113484,1.0,1.0,-5.197531398162425,351933.3204279483,1545786.413237015,4.392270704454327,1545786.413237015,4.392270704454327,0.7625229847230901,0.0917837561147997,3.6287871408636443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871408636443,1.278694519471118,1.2789930184570089,2.837884330938206,6013.136360473043,14750.279277332325,6484.530960915071,0.00041603480477062657,25708.499474841647,2621.537372583058,19382.69698698705,1976.4850368869138,0.7539412016619239,0.7539412016619239,32739.767834248527,32395.05729023726,1.0133186919523782,0.8,4333.524957382565,4287.898129693729,1.0133186919523782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083452657,4.802443320061522,-1.0539877689831902,5.856431089044713,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825907985765,0.00023343233152247378,198.92221340641893,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494379610154,0.09178375611480019,0.09178375611480019,0.09178375611480019,0.09178376050439113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.501764228,589.7528408757208,0.0,0.09178375611480019,0.0917837561147997,0.0917837561147997,0.375,0.375,0.5,6.009220295897993,2.2631174601883686e-05,2.2631174601883686e-05,-2.1941559680271894e-11,2.9313639515748946e-08,2.351270558165197e-05,-2.1941559680271894e-11,25939.32913188484,19779.33467135943,0.7625229847230901,0.7968703175258869,3.8782879959094587,0.795908628702231,0.5140453290350829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749027252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915948934524,261.36915948934524,-11.780840510654741,244.97191469498222,277.7664042837083,119599.24508551604,119599.2424212967,0.0026642193125600735,0.0,nan,277.7664042837083,4.616404283708334,271.20750636596307,-1.9424936340369072,264.6486084482179,-8.501391551782092,258.08971053047264,-15.060289469527333,251.53081261272743,-21.619187387272547,244.97191469498222,-28.17808530501776,1.0,1.0,25762.5980482374,25762.5980482374,277.2798715757293,4.129871575729339,277.2798715757293,277.2798715757293,79990.11002750818,79990.10917347303,0.0008540351554984227,0.0,8575.796259387458,8575.796259387458,0.9047747721516293,3646.9310765679625,277.2798715757293,4.129871575729339,1.0,0.002,0.26271998090011606,0.004562239046023896,0.00040691000144294734,0.0015930899985578144,0.20345500072147366,0.20345500072147366,0.0,7.615436059538183e-16,1.0,1.000000048302363,2.3512727523211652e-05,0.0917837561147997,0.0,4.412218297205003e-09,0.005647276707835443,0.0,1601652.1500589082,267.9524451184456,2.9335581075429218e-08,1.0,1279917.793598927,2616.798187829924,,,,,,,,,,,,,,,,,,,2.0,14750.279277332325,1450.0,0.375,6.1796691888313084,3.5
4501.0,-30.0000013962386,4.802443350217122,34.89835256310997,28.371860982757084,6.438320563739766,-26.356169200240767,-39.86624846057964,2.7944883677419137,-5.197554863552739,-5.197554893145952,39.796705418617115,37569.03404594329,20599.996381327932,20599.996381327932,58169.030427271224,80000.19253705055,79990.10927908651,20599.996381327932,100590.10566041444,100590.10566041444,100590.10566041444,126529.43480374764,123829.93050867574,2699.5042950719053,0.0,93290.67241252393,50859.51392141656,47145.73165678596,25939.329143333205,73085.06080011916,19779.334681206044,1450.0,0.0,0.886649193435396,2.8637672850552764,0.0014957518510113484,1.0,1.0,-5.197531194810097,351933.3206721138,1545786.4138524935,4.3922707031558925,1545786.4138524935,4.3922707031558925,0.7625229847661511,0.09178375614393,3.628787139987632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787139987632,1.2786945193363706,1.27899301832223,2.8378843305521757,6013.136359655091,14750.279254002799,6484.5309511368405,0.00041603480366532404,25708.499510622132,2621.537376231652,19382.696957759268,1976.4850339065092,0.7539411994757145,0.7539411994757145,32739.767827925647,32395.05729023726,1.0133186917077566,0.8,4333.524956545652,4287.898129693729,1.0133186917077566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271091717587,4.802443350217122,-1.0539877461092262,5.856431096326348,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908270049,0.00023343233151583757,198.92221340664236,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494378266608,0.09178375614388783,0.09178375614388783,0.09178375614388783,0.09178376056845491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50118905737,589.7528410660982,0.0,0.09178375614388783,0.09178375614393,0.09178375614393,0.375,0.375,0.5,6.009220428631171,2.2838386541934597e-05,2.2838386541934597e-05,2.6204816094832495e-11,2.95931954497064e-08,2.3698335837707418e-05,2.6204816094832495e-11,25939.329143333205,19779.334681206044,0.7625229847661511,0.7968703152056346,3.8782879989876005,0.7959086274328773,0.5140453279322172,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274904705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915950650985,261.36915950650985,-11.780840493490132,244.97191469621458,277.7664043168051,119599.24514446266,119599.24251869413,0.002625768532305797,0.0,nan,277.7664043168051,4.616404316805131,271.207506392687,-1.942493607312997,264.6486084685689,-8.501391531431068,258.0897105444508,-15.060289455549196,251.5308126203327,-21.619187379667267,244.97191469621458,-28.178085303785394,1.0,1.0,25762.5980482374,25762.5980482374,277.2798716057667,4.129871605766709,277.2798716057667,277.2798716057667,79990.1101443423,79990.10927908651,0.0008652557880850509,0.0,8575.796259387458,8575.796259387458,0.9047747722056857,3646.9310756875702,277.2798716057667,4.129871605766709,1.0,0.002,0.2627199764530166,0.004562239068685934,0.0004069099945700901,0.0015930900054268399,0.20345499728504504,0.20345499728504504,0.0,-3.0700268716099544e-15,1.0,1.0000000486822602,2.3698309632891323e-05,0.09178375614393,0.0,4.447043216062904e-09,0.00569184974087054,0.0,1601652.1500800126,267.95244513644724,2.9566990633611567e-08,1.0,1279917.7935378146,2616.7981880797565,,,,,,,,,,,,,,,,,,,2.0,14750.279254002799,1450.0,0.375,6.1796691888313084,3.5
4502.0,-30.000001396468274,4.802443380163742,34.89835257374496,28.37186101768168,6.438320596727129,-26.35616919714872,-39.86624846057964,2.794488397407558,-5.1975548455448575,-5.197554875372947,39.79670543286832,37569.03403725593,20599.996406405575,20599.996406405575,58169.030443661504,80000.19263190139,79990.1093865017,20599.996406405575,100590.10579290727,100590.10579290727,100590.10579290727,126529.43494766453,123829.93059197419,2699.5043556903443,0.0,93290.67251731186,50859.51392266641,47145.73177182828,25939.329154757263,73085.06092658555,19779.334691027667,1450.0,0.0,0.886649193474299,2.86376728692947,0.0014957518510113484,1.0,1.0,-5.19753098794547,351933.3209162998,1545786.4144648514,4.392270701848335,1545786.4144648514,4.392270701848335,0.7625229848089632,0.09178375617297675,3.6287871393928364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871393928364,1.2786945191989034,1.2789930181847307,2.8378843303921064,6013.136359315923,14750.279230764221,6484.530941161235,0.0004160348024536095,25708.499543712867,2621.5373796059685,19382.696927941513,1976.4850308659445,0.7539411973454375,0.7539411973454375,32739.76782363254,32395.05729023726,1.0133186915416632,0.8,4333.524955977404,4287.898129693729,1.0133186915416632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727109980972,4.802443380163742,-1.0539877232920007,5.856431103455742,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908509052,0.00023343233151025834,198.92221340683028,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494377354366,0.09178375617299785,0.09178375617299785,0.09178375617299785,0.09178376063254998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.50060829497,589.7528412583151,0.0,0.09178375617299785,0.09178375617297675,0.09178375617297675,0.375,0.375,0.5,6.009220562423328,2.3041934525735996e-05,2.3041934525735996e-05,2.4840574042173102e-11,2.982807245643926e-08,2.3887427460067556e-05,2.4840574042173102e-11,25939.329154757263,19779.334691027667,0.7625229848089632,0.796870313076891,3.878288001902969,0.7959086262799001,0.5140453269238469,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749063352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595235316,261.3691595235316,-11.78084047646837,244.97191469748313,277.76640434958006,119599.24522295801,119599.24261904423,0.0026039137502916762,0.0,nan,277.76640434958006,4.61640434958008,271.20750641916067,-1.9424935808393116,264.6486084887413,-8.501391511258703,258.0897105583219,-15.060289441678094,251.5308126279025,-21.619187372097485,244.97191469748313,-28.17808530251685,1.0,1.0,25762.5980482374,25762.5980482374,277.2798716360651,4.129871636065104,277.2798716360651,277.2798716360651,79990.11014974085,79990.1093865017,0.0007632391498191282,0.0,8575.796259387458,8575.796259387458,0.904774772242389,3646.9310750898007,277.2798716360651,4.129871636065104,1.0,0.002,0.2627199719704389,0.004562239091526891,0.00040690998764228404,0.0015930900123582506,0.20345499382114202,0.20345499382114202,0.0,5.347285114698508e-16,1.0,1.0000000490693455,2.3887402619493514e-05,0.09178375617297675,0.0,4.4825269592131154e-09,0.005737266014835861,0.0,1601652.1501011308,267.9524451544551,2.9803231882397085e-08,1.0,1279917.7934766975,2616.798188329612,,,,,,,,,,,,,,,,,,,2.0,14750.279230764221,1450.0,0.375,6.1796691888313084,3.5
4503.0,-30.000001396626125,4.802443409899467,34.898352584128105,28.371861087530874,6.438320627983475,-26.35616919416515,-39.86624846057964,2.7944884255224958,-5.1975548278722385,-5.197554857922321,39.79670544687656,37569.03402289081,20599.99643171288,20599.99643171288,58169.03045460369,80000.19273364876,79990.10949225655,20599.99643171288,100590.10592396943,100590.10592396943,100590.10592396943,126529.43508993981,123829.93067317898,2699.5044167608276,0.0,93290.67262621663,50859.51391545858,47145.731900842286,25939.329165970383,73085.06106681266,19779.334700669442,1450.0,0.0,0.8866491935124963,2.8637672887695516,0.0014957518510113484,1.0,1.0,-5.197530789503389,351933.3211560304,1545786.4150659882,4.392270700564498,1545786.4150659882,4.392270700564498,0.7625229848510426,0.09178375620201326,3.628787138218589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787138218589,1.2786945190686219,1.2789930180544187,2.8378843297629306,6013.136357982775,14750.279207592735,6484.530931707092,0.0004160348014770247,25708.49958204328,2621.537383514583,19382.69689968245,1976.485027984322,0.7539411951221284,0.7539411951221284,32739.76781515707,32395.05729023726,1.013318691213761,0.8,4333.524954855568,4287.898129693729,1.013318691213761,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472711079759605,4.802443409899467,-1.0539877007509615,5.856431110650428,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908673319,0.0002334323315064238,198.92221340695943,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494375553415,0.09178375620200419,0.09178375620200419,0.09178375620200419,0.09178376069547867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.5000214049,589.7528414525418,0.0,0.09178375620200419,0.09178375620201326,0.09178375620201326,0.375,0.375,0.5,6.009220697231831,2.3241083681568853e-05,2.3241083681568853e-05,2.1316282072803006e-11,3.0050102850509575e-08,2.4068418952083448e-05,2.1316282072803006e-11,25939.329165970383,19779.334700669442,0.7625229848510426,0.7968703105915642,3.8782880051246003,0.7959086249025218,0.514045325741003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749077064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595402856,261.3691595402856,-11.780840459714398,244.97191469877788,277.7664043817933,119599.2452668881,119599.24270392931,0.0025629587796197574,0.0,nan,277.7664043817933,4.616404381793302,271.20750644519023,-1.9424935548097437,264.64860850858713,-8.501391491412846,258.0897105719841,-15.060289428015892,251.53081263538098,-21.619187364618995,244.97191469877788,-28.178085301222097,1.0,1.0,25762.5980482374,25762.5980482374,277.27987166584745,4.129871665847475,277.27987166584745,277.27987166584745,79990.11026246926,79990.10949225655,0.000770212704082951,0.0,8575.796259387458,8575.796259387458,0.9047747723148488,3646.931073909682,277.27987166584745,4.129871665847475,1.0,0.002,0.2627199674538968,0.004562239114454062,0.00040690998066160005,0.0015930900193388245,0.20345499033080003,0.20345499033080003,0.0,4.2457357074532354e-16,1.0,1.0000000494398524,2.4068397635801375e-05,0.09178375620201326,0.0,4.516491099321136e-09,0.0057807373218292605,0.0,1601652.150121847,267.95244517212774,3.002878656843677e-08,1.0,1279917.793416697,2616.7981885749123,,,,,,,,,,,,,,,,,,,2.0,14750.279207592735,1450.0,0.375,6.1796691888313084,3.5
4504.0,-30.00000139673828,4.802443439428315,34.89835259427307,28.371861157380067,6.438320660456984,-26.356169191018743,-39.86624846057964,2.7944884547374937,-5.1975548101905815,-5.197554840444522,39.796705460775215,37569.03401375208,20599.99645653804,20599.99645653804,58169.03047029012,80000.19282887173,79990.10959921888,20599.99645653804,100590.10605575691,100590.10605575691,100590.10605575691,126529.4352329095,123829.93075462595,2699.5044782835507,0.0,93290.67273084536,50859.51391572581,47145.7320167995,25939.329177152587,73085.06119395209,19779.3347102798,1450.0,0.0,0.8866491935510704,2.8637672906103013,0.0014957518510113484,1.0,1.0,-5.197530589794383,351933.32139585144,1545786.4156630635,4.392270699267993,1545786.4156630635,4.392270699267993,0.7625229848928197,0.09178375623097443,3.6287871375416647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871375416647,1.278694518933243,1.2789930179190083,2.837884329533998,6013.136357497695,14750.279184535808,6484.530921883027,0.0004160348003093686,25708.499615671994,2621.537386943757,19382.69687031766,1976.4850249899469,0.7539411929936938,0.7539411929936938,32739.767810271183,32395.05729023726,1.0133186910247338,0.8,4333.524954208859,4287.898129693729,1.0133186910247338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271115986622,4.802443439428315,-1.0539876782797277,5.856431117708043,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908790069,0.0002334323315036984,198.92221340705115,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494374515211,0.09178375623099137,0.09178375623099137,0.09178375623099137,0.09178376075846784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4994290216,589.7528416485733,0.0,0.09178375623099137,0.09178375623097443,0.09178375623097443,0.375,0.375,0.5,6.0092208330617405,2.3436830645096052e-05,2.3436830645096052e-05,-2.1032064978498966e-12,3.025394335054443e-08,2.4250650142221275e-05,-2.1032064978498966e-12,25939.329177152587,19779.3347102798,0.7625229848928197,0.7968703084377832,3.8782880080807414,0.7959086237325844,0.5140453247217228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749086487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915955693536,261.36915955693536,-11.78084044306462,244.97191470011308,277.76640441375764,119599.24534355766,119599.24279654688,0.0025470107694344287,0.0,nan,277.76640441375764,4.616404413757664,271.20750647102875,-1.9424935289712266,264.64860852829986,-8.501391471700117,258.0897105855709,-15.060289414429064,251.530812642842,-21.619187357157983,244.97191470011308,-28.178085299886902,1.0,1.0,25762.5980482374,25762.5980482374,277.27987169579785,4.129871695797874,277.27987169579785,277.27987169579785,79990.11038289274,79990.10959921888,0.0007836738659534603,0.0,8575.796259387458,8575.796259387458,0.9047747723566201,3646.931073229373,277.27987169579785,4.129871695797874,1.0,0.002,0.26271996290315425,0.004562239137534894,0.00040690997362795067,0.001593090026372673,0.20345498681397534,0.20345498681397534,0.0,6.2363308961366215e-16,1.0,1.0000000498129382,2.4250652245427773e-05,0.09178375623097443,0.0,4.550691605088538e-09,0.0058245111574316485,0.0,1601652.150142576,267.9524451898094,3.025604655704228e-08,1.0,1279917.793356671,2616.798188820296,,,,,,,,,,,,,,,,,,,2.0,14750.279184535808,1450.0,0.375,6.1796691888313084,3.5
4505.0,-30.00000139682465,4.802443468756032,34.898352604194095,28.371861192304664,6.438320693888717,-26.356169187753306,-39.86624846057964,2.7944884848173954,-5.197554792340725,-5.197554822833249,39.79670547460797,37569.03400859447,20599.996480673915,20599.996480673915,58169.030489268385,80000.19291913955,79990.10970817159,20599.996480673915,100590.1061888455,100590.1061888455,100590.1061888455,126529.43537720843,123829.93083693933,2699.504540269104,0.0,93290.6728322575,50859.51392171254,47145.73212282774,25939.329188362924,73085.06131119067,19779.33471990742,1450.0,0.0,0.8866491935907574,2.86376729246833,0.0014957518510113484,1.0,1.0,-5.1975303865231695,351933.3216379268,1545786.4162568767,4.392270697934083,1545786.4162568767,4.392270697934083,0.7625229849344353,0.09178375625991096,3.6287871372464866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871372464866,1.2786945187938563,1.2789930177795892,2.8378843296125043,6013.13635766404,14750.279161551573,6484.530911768132,0.0004160347989940941,25708.49964570978,2621.537390006759,19382.69684008356,1976.4850219069267,0.7539411909367544,0.7539411909367544,32739.767808140645,32395.05729023726,1.0133186909423069,0.8,4333.524953926854,4287.898129693729,1.0133186909423069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472711237748605,4.802443468756032,-1.0539876558136667,5.856431124569698,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908879982,0.0002334323315015995,198.92221340712183,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494374062495,0.09178375625990416,0.09178375625990416,0.09178375625990416,0.09178376082212596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4988312626,589.752841846374,0.0,0.09178375625990416,0.09178375625991096,0.09178375625991096,0.375,0.375,0.5,6.0092209699314605,2.3630526698070753e-05,2.3630526698070753e-05,4.376943252282217e-12,3.0492515179503243e-08,2.4436310070541367e-05,4.376943252282217e-12,25939.329188362924,19779.33471990742,0.7625229849344353,0.7968703065362669,3.878288010815075,0.7959086227155102,0.5140453238265528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749093182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915957358934,261.36915957358934,-11.780840426410634,244.97191470149454,277.7664044456841,119599.24544416208,119599.24289651398,0.0025476481294545573,0.0,nan,277.7664044456841,4.616404445684111,271.2075064968462,-1.9424935031537984,264.64860854800827,-8.501391451991708,258.08971059917036,-15.060289400829618,251.53081265033245,-21.619187349667527,244.97191470149454,-28.178085298505437,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717261138,4.129871726113834,277.2798717261138,277.2798717261138,79990.1103932034,79990.10970817159,0.0006850318168289959,0.0,8575.796259387458,8575.796259387458,0.9047747723748347,3646.931072932719,277.2798717261138,4.129871726113834,1.0,0.002,0.2627199583175726,0.004562239160794457,0.00040690996654047857,0.001593090033459284,0.20345498327023928,0.20345498327023928,0.0,-2.3722343533982837e-16,1.0,1.0000000501929818,2.4436305693598115e-05,0.09178375625991096,0.0,4.5855299108933875e-09,0.005869101324643843,0.0,1601652.1501635052,267.95244520765925,3.048813823625096e-08,1.0,1279917.7932960817,2616.7981890679957,,,,,,,,,,,,,,,,,,,2.0,14750.279161551573,1450.0,0.375,6.1796691888313084,3.5
4506.0,-30.000001396852827,4.802443497880124,34.89835261389946,28.371861262153857,6.438320725422056,-26.35616918462534,-39.86624846057964,2.7944885131945867,-5.197554774813568,-5.197554805570782,39.79670548823192,37569.033996955535,20599.996505108866,20599.996505108866,58169.0305020644,80000.19301731203,79990.1098156014,20599.996505108866,100590.10632071027,100590.10632071027,100590.10632071027,126529.43552011033,123829.93091741024,2699.504602700087,0.0,93290.67293846594,50859.513918109646,47145.73224484033,25939.32919940006,73085.06144424039,19779.33472938632,1450.0,0.0,0.8866491936295031,2.8637672942933268,0.0014957518510113484,1.0,1.0,-5.19753019063802,351933.3218756909,1545786.4168428888,4.392270696631813,1545786.4168428888,4.392270696631813,0.7625229849754089,0.09178375628881963,3.62878713629751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878713629751,1.2786945186623597,1.2789930176480617,2.837884329162198,6013.136356709894,14750.279138607979,6484.530902225796,0.00041603479794193255,25708.4996817012,2621.5373936768624,19382.69681156088,1976.4850189984227,0.7539411887717858,0.7539411887717858,32739.767801291135,32395.05729023726,1.0133186906773106,0.8,4333.5249530202345,4287.898129693729,1.0133186906773106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271131659605,4.802443497880124,-1.0539876336362557,5.85643113151638,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908909377,0.00023343233150091333,198.92221340714488,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494372607044,0.09178375628883327,0.09178375628883327,0.09178375628883327,0.09178376088462799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4982276114,589.7528420461083,0.0,0.09178375628883327,0.09178375628881963,0.09178375628881963,0.375,0.375,0.5,6.009221107803898,2.3821347042485286e-05,2.3821347042485286e-05,4.6497916628140956e-11,3.0757234981138026e-08,2.461493278360649e-05,4.6497916628140956e-11,25939.32919940006,19779.33472938632,0.7625229849754089,0.7968703042271048,3.878288013891571,0.7959086214416602,0.5140453227314928,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749098338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691595900794,261.3691595900794,-11.780840409920586,244.9719147029066,277.76640447725214,119599.24550394241,119599.2429813647,0.002522577722821447,0.0,nan,277.76640447725214,4.616404477252161,271.207506522383,-1.9424934776169493,264.6486085675139,-8.50139143248606,258.0897106126448,-15.06028938735517,251.5308126577757,-21.61918734222428,244.9719147029066,-28.17808529709339,1.0,1.0,25762.5980482374,25762.5980482374,277.27987175590334,4.129871755903366,277.27987175590334,277.27987175590334,79990.11050964479,79990.1098156014,0.0006940433813724667,0.0,8575.796259387458,8575.796259387458,0.9047747724333937,3646.931071978998,277.27987175590334,4.129871755903366,1.0,0.002,0.2627199536984756,0.004562239184145452,0.0004069099594008336,0.0015930900405962654,0.2034549797004168,0.2034549797004168,0.0,-2.9008913327022157e-15,1.0,1.000000050558547,2.4614886285689863e-05,0.09178375628881963,0.0,4.61904097873245e-09,0.005911992736368533,0.0,1601652.1501840495,267.9524452251864,3.0710737064509885e-08,1.0,1279917.7932365718,2616.7981893112774,,,,,,,,,,,,,,,,,,,2.0,14750.279138607979,1450.0,0.375,6.1796691888313084,3.5
4507.0,-30.00000139674135,4.802443526785168,34.89835262338983,28.37186133200305,6.438320752201837,-26.35616918184704,-39.86624846057964,2.7944885373074952,-5.197554758581703,-5.197554789425827,39.796705501443405,37569.03396902469,20599.996531394645,20599.996531394645,58169.030500419336,80000.19313535391,79990.10991645466,20599.996531394645,100590.1064478493,100590.1064478493,100590.1064478493,126529.4356576707,123829.93099214633,2699.504665524381,0.0,93290.67305674816,50859.51389041872,47145.73240703271,25939.329209821397,73085.0616168541,19779.334738360874,1450.0,0.0,0.8866491936634571,2.8637672959847693,0.0014957518510113484,1.0,1.0,-5.197530017850511,351933.3220960347,1545786.4174090675,4.392270695490599,1545786.4174090675,4.392270695490599,0.7625229850150417,0.09178375631780111,3.6287871337072146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871337072146,1.2786945185506235,1.2789930175362996,2.837884327384446,6013.136352943052,14750.279115758829,6484.530894117418,0.0004160347975498274,25708.499732647924,2621.5373988719825,19382.696787324396,1976.485016526989,0.7539411863349529,0.7539411863349529,32739.76778259493,32395.05729023726,1.0133186899539848,0.8,4333.524950545554,4287.898129693729,1.0133186899539848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472711401415845,4.802443526785168,-1.0539876122040708,5.8564311389892385,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825908793304,0.0002334323315036229,198.92221340705368,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549436863429,0.09178375631782952,0.09178375631782952,0.09178375631782952,0.09178376094235355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49761766,589.7528422478972,0.0,0.09178375631782952,0.09178375631780111,0.09178375631780111,0.375,0.375,0.5,6.009221246559592,2.400565767857188e-05,2.400565767857188e-05,-6.212985681486316e-11,3.08441485685762e-08,2.4771575340309937e-05,-6.212985681486316e-11,25939.329209821397,19779.334738360874,0.7625229850150417,0.7968703008932476,3.878288017897485,0.795908619539359,0.5140453211352417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749100019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596060159,261.3691596060159,-11.780840393984079,244.97191470432463,277.76640450770714,119599.24546376333,119599.2430258627,0.0024379006277166445,0.0,nan,277.76640450770714,4.616404507707159,271.2075065470306,-1.9424934529693587,264.64860858635416,-8.50139141364582,258.08971062567764,-15.060289374322338,251.53081266500112,-21.619187334998855,244.97191470432463,-28.178085295675345,1.0,1.0,25762.5980482374,25762.5980482374,277.2798717838085,4.1298717838085395,277.2798717838085,277.2798717838085,79990.11060507839,79990.10991645466,0.0006886237242724746,0.0,8575.796259387458,8575.796259387458,0.9047747725932341,3646.9310693757507,277.2798717838085,4.1298717838085395,1.0,0.002,0.2627199490499788,0.0045622392074544955,0.00040690995221458475,0.001593090047793107,0.20345497610729238,0.20345497610729238,0.0,7.691763892481163e-15,1.0,1.0000000508794253,2.4771637470166752e-05,0.09178375631780111,0.0,4.648455707164588e-09,0.005949641170415695,0.0,1601652.1502030594,267.9524452414183,3.0906278425391065e-08,1.0,1279917.793181424,2616.798189536738,,,,,,,,,,,,,,,,,,,2.0,14750.279115758829,1450.0,0.375,6.1796691888313084,3.5
4508.0,-30.000001392739833,4.80244355571319,34.898352632824555,28.371861471701436,6.438320753396524,-26.356169178126173,-39.86624846057964,2.7944885387828946,-5.1975547276727525,-5.197554759159243,39.796705518819614,37569.03386306306,20599.99652863721,20599.99652863721,58169.03039170027,80000.19336295399,79990.11011823919,20599.99652863721,100590.1066468764,100590.1066468764,100590.1066468764,126529.4358736312,123829.93114416975,2699.504729461452,0.0,93290.67324139604,50859.51374150523,47145.732777656456,25939.3292267548,73085.06200441126,19779.334752664563,1450.0,0.0,0.8866491937551831,2.8637672991820966,0.0014957518510113484,1.0,1.0,-5.197529531590874,351933.3225129122,1545786.4181551025,4.392270692407618,1545786.4181551025,4.392270692407618,0.7625229850686892,0.09178375634603696,3.628787122259288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787122259288,1.2786945185437866,1.278993017529461,2.8378843184467963,6013.136334005245,14750.279093139252,6484.530893621279,0.0004160348007023497,25708.499864636076,2621.537412331028,19382.696785841403,1976.4850163757658,0.753941182406513,0.753941182406513,32739.767699966233,32395.05729023726,1.0133186867572148,0.8,4333.524939608595,4287.898129693729,1.0133186867572148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472711392518065,4.80244355571319,-1.0539875824921285,5.856431138205319,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825904628565,0.00023343233160084305,198.92221340378,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494351076532,0.09178375634599051,0.09178375634599051,0.09178375634599051,0.09178376105432316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4970159137,589.752842447191,0.0,0.09178375634599051,0.09178375634603696,0.09178375634603696,0.375,0.375,0.5,6.009221387801853,2.4239412709903263e-05,2.4239412709903263e-05,1.1311840353300795e-11,3.148647920170333e-08,2.5227568357877317e-05,1.1311840353300795e-11,25939.3292267548,19779.334752664563,0.7625229850686892,0.796870292381328,3.8782880240337283,0.7959086138312274,0.5140453169595104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952749093366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596195272,261.3691596195272,-11.780840380472796,244.97191470618688,277.76640453286757,119599.2448917493,119599.24282483924,0.002066910074999473,0.0,nan,277.76640453286757,4.616404532867591,271.2075065675314,-1.9424934324685523,264.6486086021953,-8.501391397804696,258.08971063685914,-15.06028936314084,251.530812671523,-21.619187328476983,244.97191470618688,-28.178085293813098,1.0,1.0,25762.5980482374,25762.5980482374,277.2798718376047,4.129871837604696,277.2798718376047,277.2798718376047,79990.11069863064,79990.11011823919,0.0005803914536954835,0.0,8575.796259387458,8575.796259387458,0.9047747732996562,3646.9310578705845,277.2798718376047,4.129871837604696,1.0,0.002,0.2627199443159105,0.0045622392334493675,0.0004069099449078478,0.0015930900550872019,0.2034549724539239,0.2034549724539239,0.0,-4.950467119568813e-15,1.0,1.00000005181272,2.5227557046036964e-05,0.09178375634603696,0.0,4.734010084494955e-09,0.006059143739751435,0.0,1601652.1502395472,267.9524452723272,3.147516736135003e-08,1.0,1279917.7930770824,2616.798189963294,,,,,,,,,,,,,,,,,,,2.0,14750.279093139252,1450.0,0.375,6.1796691888313084,3.5
4509.0,-30.000001381944966,4.802443585065651,34.89835264245803,28.371861576475226,6.4383207570593,-26.35616916804452,-39.86624846057964,2.7944885431588773,-5.197554672407648,-5.1975547050821715,39.79670554341994,37569.033825611674,20599.996477704513,20599.996477704513,58169.03030331619,80000.19351309835,79990.11048950796,20599.996477704513,100590.10696721247,100590.10696721247,100590.10696721247,126529.43622179778,123829.93142604199,2699.5047957557813,0.0,93290.67336371276,50859.513676226285,47145.73298609608,25939.329254585304,73085.06224068138,19779.334775905107,1450.0,0.0,0.8866491939417792,2.8637673048776295,0.0014957518510113484,1.0,1.0,-5.197528519533364,351933.32325584325,1545786.4192110614,4.392270686135989,1545786.4192110614,4.392270686135989,0.7625229851465303,0.09178375637331335,3.628787115371596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787115371596,1.2786945185235088,1.2789930175091784,2.8378843131052967,6013.136322687248,14750.27907692902,6484.530892149779,0.00041603480243691744,25708.49994713994,2621.537420744081,19382.69678144299,1976.4850159272528,0.7539411798158729,0.7539411798158729,32739.76765025233,32395.05729023726,1.013318684833865,0.8,4333.524933028327,4287.898129693729,1.013318684833865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271122816683,4.802443585065651,-1.053987538659868,5.856431123725519,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825893393353,0.0002334323318631138,198.9222133949487,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494340512833,0.09178375637331139,0.09178375637331139,0.09178375637331139,0.09178376125618103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4964238518,589.7528426436564,0.0,0.09178375637331139,0.09178375637331335,0.09178375637331335,0.375,0.375,0.5,6.009221534293276,2.4609590525415115e-05,2.4609590525415115e-05,4.263256414560601e-12,3.267450665589422e-08,2.618554879063595e-05,4.263256414560601e-12,25939.329254585304,19779.334775905107,0.7625229851465303,0.7968702880638486,3.8782880236974413,0.7959086100488744,0.514045314785264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952748854493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691596318963,261.3691596318963,-11.780840368103668,244.9719147096084,277.76640455418425,119599.24455396117,119599.24266179351,0.0018921676322296004,0.0,nan,277.76640455418425,4.616404554184271,271.2075065852691,-1.9424934147309045,264.6486086163539,-8.50139138364608,258.0897106474387,-15.060289352561256,251.53081267852355,-21.61918732147643,244.9719147096084,-28.17808529039158,1.0,1.0,25762.5980482374,25762.5980482374,277.2798719349744,4.129871934974403,277.2798719349744,277.2798719349744,79990.11060881052,79990.11048950796,0.00011930255277547985,0.0,8575.796259387458,8575.796259387458,0.904774773724678,3646.931050948454,277.2798719349744,4.129871934974403,1.0,0.002,0.2627199394020832,0.0045622392642310945,0.0004069099373426814,0.0015930900626582299,0.2034549686713407,0.2034549686713407,0.0,9.11163505756818e-16,1.0,1.0000000537737772,2.6185544527379534e-05,0.09178375637331335,0.0,4.913778679610186e-09,0.006289232762362186,0.0,1601652.1503050486,267.95244532759233,3.267024339947966e-08,1.0,1279917.7928911354,2616.7981907234725,,,,,,,,,,,,,,,,,,,2.0,14750.27907692902,1450.0,0.375,6.1796691888313084,3.5
4510.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371861576475226,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03390375883,20599.99635737412,20599.99635737412,58169.030261132946,80000.19352779107,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67337722606,50859.513753193925,47145.73291559127,25939.329298325232,73085.0622139165,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287871164060297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871164060297,1.2786945184806309,1.2789930174662905,2.8378843140094347,6013.136324603008,14750.279071973859,6484.530889038265,0.00041603480171570806,25708.499943535306,2621.5374203765105,19382.69677214247,1976.4850149788633,0.753941179559816,0.753941179559816,32739.76765771866,32395.05729023726,1.013318685122725,0.8,4333.524934016591,4287.898129693729,1.013318685122725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494342099351,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.5228285835510178e-05,2.5228285835510178e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702909131063,3.8782880130852275,0.7959086097631682,0.5140453160427784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495274821009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24457578266,119599.24261874602,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11009651358,79990.11110430786,-0.001007794271572493,0.0,8575.796259387458,8575.796259387458,0.9047747736608457,3646.93105198806,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.0000000572004866,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312989e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.792585995,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.279071973859,1450.0,0.375,6.1796691888313084,3.5
