time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4511.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371861506626033,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.033974660975,20599.99635737412,20599.99635737412,58169.030332035094,80000.19339508726,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67326960473,50859.51384917853,47145.732689362434,25939.329298325232,73085.06198768766,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287871232544573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871232544573,1.2786945184806309,1.2789930174662905,2.8378843193652314,6013.136335951299,14750.279084847294,6484.530889038265,0.0004160347997887608,25708.499865359285,2621.537412404775,19382.69677214247,1976.4850149788633,0.7539411818524476,0.7539411818524476,32739.767707149153,32395.05729023726,1.0133186870351103,0.8,4333.524940559345,4287.898129693729,1.0133186870351103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494352602829,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.575452413111634e-05,2.575452413111634e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702962407823,3.878288007969297,0.7959086131969703,0.5140453186040955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2448014963,119599.24284445967,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1099796354,79990.11110430786,-0.0011246724607190117,0.0,8575.796259387458,8575.796259387458,0.9047747732382468,3646.9310588707294,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.279084847294,1450.0,0.375,6.1796691888313084,3.5
4512.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371861611399822,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03385234383,20599.99635737412,20599.99635737412,58169.03020971795,80000.19362402172,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67345526809,50859.51368359029,47145.733079642,25939.329298325232,73085.06237796723,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287871114398635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287871114398635,1.2786945184806309,1.2789930174662905,2.8378843101256566,6013.136316373748,14750.279062638634,6484.530889038265,0.0004160348031130418,25708.500000224965,2621.537426157247,19382.69677214247,1976.4850149788633,0.7539411778973047,0.7539411778973047,32739.767621873925,32395.05729023726,1.0133186837359505,0.8,4333.524929272084,4287.898129693729,1.0133186837359505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549433448271,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.6175514847182058e-05,2.6175514847182058e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702870497207,3.878288016795063,0.7959086072731331,0.5140453141854289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24441210546,119599.24245506883,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11012937519,79990.11110430786,-0.0009749326709425077,0.0,8575.796259387458,8575.796259387458,0.904774773967295,3646.931046997063,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.279062638634,1450.0,0.375,6.1796691888313084,3.5
4513.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186175109821,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.033730026684,20599.99635737412,20599.99635737412,58169.0300874008,80000.1938529561,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67364093133,50859.51351800204,47145.73346992143,25939.329298325232,73085.06276824666,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287870996252694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870996252694,1.2786945184806309,1.2789930174662905,2.8378843008860812,6013.136296796197,14750.279040429974,6484.530889038265,0.0004160348064373226,25708.50013509062,2621.5374399097163,19382.69677214247,1976.4850149788633,0.7539411739421626,0.7539411739421626,32739.7675365987,32395.05729023726,1.0133186804367906,0.8,4333.524917984822,4287.898129693729,1.0133186804367906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549431636259,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.6512307215398323e-05,2.6512307215398323e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702778586614,3.878288025620826,0.7959086013492973,0.5140453097667632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24402271459,119599.24206567796,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11039435382,79990.11110430786,-0.0007099540380295366,0.0,8575.796259387458,8575.796259387458,0.9047747746963432,3646.9310351233958,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.279040429974,1450.0,0.375,6.1796691888313084,3.5
4514.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371861890796595,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.033607709534,20599.99635737412,20599.99635737412,58169.02996508365,80000.19408189048,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67382659463,50859.51335241378,47145.73386020095,25939.329298325232,73085.06315852617,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628787087810675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787087810675,1.2786945184806309,1.2789930174662905,2.837884291646506,6013.136277218645,14750.279018221314,6484.530889038265,0.00041603480976160344,25708.500269956287,2621.537453662187,19382.69677214247,1976.4850149788633,0.7539411699870203,0.7539411699870203,32739.767451323467,32395.05729023726,1.0133186771376306,0.8,4333.524906697559,4287.898129693729,1.0133186771376306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494298242471,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.6781741325976327e-05,2.6781741325976327e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702686676008,3.87828803444659,0.7959085954254608,0.5140453053480969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24363332374,119599.2416762871,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11065933265,79990.11110430786,-0.00044497520138975233,0.0,8575.796259387458,8575.796259387458,0.9047747754253913,3646.9310232497287,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.279018221314,1450.0,0.375,6.1796691888313084,3.5
4515.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186203049498,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03348539238,20599.99635737412,20599.99635737412,58169.0298427665,80000.1943108249,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67401225794,50859.51318682552,47145.73425048046,25939.329298325232,73085.06354880569,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.62878707599608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878707599608,1.2786945184806309,1.2789930174662905,2.83788428240693,6013.136257641093,14750.278996012654,6484.530889038265,0.00041603481308588434,25708.500404821963,2621.5374674146587,19382.69677214247,1976.4850149788633,0.7539411660318777,0.7539411660318777,32739.767366048232,32395.05729023726,1.0133186738384705,0.8,4333.524895410297,4287.898129693729,1.0133186738384705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549428012235,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.6997288443908474e-05,2.6997288443908474e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702594765402,3.878288043272354,0.7959085895016241,0.5140453009294306,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24324393287,119599.24128689621,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11092431126,79990.11110430786,-0.0001799965975806117,0.0,8575.796259387458,8575.796259387458,0.9047747761544396,3646.9310113760603,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278996012654,1450.0,0.375,6.1796691888313084,3.5
4516.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371862170193367,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.033363075214,20599.99635737412,20599.99635737412,58169.02972044933,80000.19453975926,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67419792118,50859.51302123724,47145.73464075993,25939.329298325232,73085.06393908517,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628787064181484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787064181484,1.2786945184806309,1.2789930174662905,2.8378842731673535,6013.136238063538,14750.278973803994,6484.530889038265,0.0004160348164101652,25708.500539687633,2621.53748116713,19382.69677214247,1976.4850149788633,0.7539411620767352,0.7539411620767352,32739.767280772983,32395.05729023726,1.01331867053931,0.8,4333.524884123033,4287.898129693729,1.01331867053931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494262002227,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7169725967723934e-05,2.7169725967723934e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702502854804,3.878288052098117,0.7959085835777877,0.5140452965107645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24285454195,119599.2408975053,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11118928985,79990.11110430786,8.498199167661369e-05,0.0,8575.796259387458,8575.796259387458,0.904774776883488,3646.9309995023914,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278973803994,1450.0,0.375,6.1796691888313084,3.5
4517.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371862309891753,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03324075807,20599.99635737412,20599.99635737412,58169.02959813219,80000.19476869372,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67438358453,50859.512855648994,47145.735031039476,25939.329298325232,73085.06432936472,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287870523668904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870523668904,1.2786945184806309,1.2789930174662905,2.8378842639277786,6013.136218485988,14750.278951595334,6484.530889038265,0.0004160348197344459,25708.500674553314,2621.537494919602,19382.69677214247,1976.4850149788633,0.7539411581215926,0.7539411581215926,32739.76719549776,32395.05729023726,1.0133186672401502,0.8,4333.524872835771,4287.898129693729,1.0133186672401502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494243882108,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7307676475629705e-05,2.7307676475629705e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702410944201,3.878288060923883,0.7959085776539512,0.5140452920920981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24246515108,119599.24050811445,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11145426868,79990.11110430786,0.00034996082831639796,0.0,8575.796259387458,8575.796259387458,0.9047747776125361,3646.930987628725,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278951595334,1450.0,0.375,6.1796691888313084,3.5
4518.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186244959014,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03311844091,20599.99635737412,20599.99635737412,58169.02947581503,80000.19499762815,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67456924787,50859.51269006072,47145.735421319056,25939.329298325232,73085.06471964429,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628787040552295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787040552295,1.2786945184806309,1.2789930174662905,2.8378842546882024,6013.136198908435,14750.278929386674,6484.530889038265,0.00041603482305872693,25708.500809419005,2621.537508672075,19382.69677214247,1976.4850149788633,0.7539411541664497,0.7539411541664497,32739.767110222518,32395.05729023726,1.01331866394099,0.8,4333.524861548508,4287.898129693729,1.01331866394099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494225761986,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7418036381732236e-05,2.7418036381732236e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702319033587,3.8782880697496482,0.795908571730114,0.5140452876734315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24207576018,119599.24011872355,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11171924727,79990.11110430786,0.0006149394175736234,0.0,8575.796259387458,8575.796259387458,0.9047747783415844,3646.9309757550564,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278929386674,1450.0,0.375,6.1796691888313084,3.5
4519.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371862589288526,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03299612376,20599.99635737412,20599.99635737412,58169.02935349788,80000.19522656254,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67475491115,50859.51252447246,47145.73581159853,25939.329298325232,73085.06510992377,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287870287377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870287377,1.2786945184806309,1.2789930174662905,2.8378842454486266,6013.136179330882,14750.278907178013,6484.530889038265,0.00041603482638300767,25708.500944284675,2621.5375224245463,19382.69677214247,1976.4850149788633,0.7539411502113074,0.7539411502113074,32739.767024947283,32395.05729023726,1.0133186606418298,0.8,4333.524850261246,4287.898129693729,1.0133186606418298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494207641866,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7506324613568722e-05,2.7506324613568722e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702227122996,3.878288078575412,0.795908565806278,0.5140452832547657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24168636932,119599.2397293327,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11198422608,79990.11110430786,0.0008799182251095772,0.0,8575.796259387458,8575.796259387458,0.9047747790706325,3646.930963881389,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278907178013,1450.0,0.375,6.1796691888313084,3.5
4520.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371862728986912,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03287380658,20599.99635737412,20599.99635737412,58169.0292311807,80000.19545549697,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67494057445,50859.512358884174,47145.736201878084,25939.329298325232,73085.06550020332,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287870169231033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287870169231033,1.2786945184806309,1.2789930174662905,2.8378842362090495,6013.136159753328,14750.278884969353,6484.530889038265,0.0004160348297072885,25708.50107915037,2621.53753617702,19382.69677214247,1976.4850149788633,0.7539411462561644,0.7539411462561644,32739.766939672038,32395.05729023726,1.0133186573426691,0.8,4333.524838973981,4287.898129693729,1.0133186573426691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494189521742,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7576955176300544e-05,2.7576955176300544e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702135212387,3.878288087401177,0.795908559882441,0.5140452788360991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24129697839,119599.23933994172,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11224920464,79990.11110430786,0.0011448967852629721,0.0,8575.796259387458,8575.796259387458,0.9047747797996809,3646.930952007719,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278884969353,1450.0,0.375,6.1796691888313084,3.5
4521.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.3718628337607,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03275148944,20599.99635737412,20599.99635737412,58169.02910886356,80000.19568443144,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67512623784,50859.51219329592,47145.736592157686,25939.329298325232,73085.06589048292,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628787005108509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787005108509,1.2786945184806309,1.2789930174662905,2.837884226969474,6013.136140175776,14750.278862760693,6484.530889038265,0.0004160348330315695,25708.50121401607,2621.5375499294937,19382.69677214247,1976.4850149788633,0.7539411423010214,0.7539411423010214,32739.76685439681,32395.05729023726,1.0133186540435093,0.8,4333.52482768672,4287.898129693729,1.0133186540435093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494171401622,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7633459637854685e-05,2.7633459637854685e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968702043301779,3.8782880962269446,0.795908553958604,0.5140452744174326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2409075875,119599.23895055088,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11239894437,79990.11110430786,0.0012946365168318152,0.0,8575.796259387458,8575.796259387458,0.9047747805287291,3646.9309401340515,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278862760693,1450.0,0.375,6.1796691888313084,3.5
4522.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371862973459088,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03262917227,20599.99635737412,20599.99635737412,58169.028986546386,80000.19591336585,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67531190113,50859.51202770765,47145.73698243719,25939.329298325232,73085.06628076243,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786993293913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786993293913,1.2786945184806309,1.2789930174662905,2.8378842177298975,6013.136120598222,14750.278840552033,6484.530889038265,0.00041603483635585027,25708.501348881753,2621.5375636819663,19382.69677214247,1976.4850149788633,0.7539411383458788,0.7539411383458788,32739.76676912156,32395.05729023726,1.0133186507443488,0.8,4333.524816399456,4287.898129693729,1.0133186507443488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.00055654941532815,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7678663229835365e-05,2.7678663229835365e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701951391182,3.8782881050527083,0.7959085480347676,0.5140452699987664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24051819659,119599.23856115996,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11266392295,79990.11110430786,0.0015596150915371254,0.0,8575.796259387458,8575.796259387458,0.9047747812577773,3646.9309282603826,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278840552033,1450.0,0.375,6.1796691888313084,3.5
4523.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371863113157474,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03250685512,20599.99635737412,20599.99635737412,58169.028864229236,80000.19614230031,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67549756449,50859.5118621194,47145.737372716765,25939.329298325232,73085.066671042,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786981479319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786981479319,1.2786945184806309,1.2789930174662905,2.837884208490322,6013.13610102067,14750.278818343373,6484.530889038265,0.0004160348396801311,25708.501483747445,2621.5375774344393,19382.69677214247,1976.4850149788633,0.7539411343907361,0.7539411343907361,32739.766683846337,32395.05729023726,1.013318647445189,0.8,4333.5248051121935,4287.898129693729,1.013318647445189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494135161379,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7714825876046234e-05,2.7714825876046234e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796870185948058,3.8782881138784746,0.795908542110931,0.5140452655801002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.24012880574,119599.23817176912,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11292890176,79990.11110430786,0.0018245938990730792,0.0,8575.796259387458,8575.796259387458,0.9047747819868255,3646.9309163867156,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278818343373,1450.0,0.375,6.1796691888313084,3.5
