time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4524.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186325285586,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03238453795,20599.99635737412,20599.99635737412,58169.02874191207,80000.19637123475,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67568322782,50859.51169653111,47145.737762996345,25939.329298325232,73085.06706132158,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287869696647226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869696647226,1.2786945184806309,1.2789930174662905,2.8378841992507455,6013.136081443116,14750.278796134713,6484.530889038265,0.00041603484300441185,25708.501618613147,2621.5375911869137,19382.69677214247,1976.4850149788633,0.7539411304355931,0.7539411304355931,32739.76659857109,32395.05729023726,1.0133186441460285,0.8,4333.5247938249295,4287.898129693729,1.0133186441460285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494117041257,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.774375587932809e-05,2.774375587932809e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701767569976,3.878288122704241,0.7959085361870942,0.5140452611614338,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23973941481,119599.23778237819,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1131938803,79990.11110430786,0.002089572444674559,0.0,8575.796259387458,8575.796259387458,0.9047747827158739,3646.9309045130462,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278796134713,1450.0,0.375,6.1796691888313084,3.5
4525.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186335762965,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03226222079,20599.99635737412,20599.99635737412,58169.02861959491,80000.19660016928,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67586889124,50859.511530942844,47145.73815327599,25939.329298325232,73085.06745160122,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287869578501275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869578501275,1.2786945184806309,1.2789930174662905,2.8378841900111693,6013.136061865563,14750.278773926053,6484.530889038265,0.00041603484632869275,25708.501753478864,2621.5376049393894,19382.69677214247,1976.4850149788633,0.7539411264804496,0.7539411264804496,32739.766513295846,32395.05729023726,1.0133186408468682,0.8,4333.5247825376655,4287.898129693729,1.0133186408468682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494098921136,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7766900245751458e-05,2.7766900245751458e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701675659362,3.878288131530009,0.7959085302632567,0.5140452567427669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23935002393,119599.23739298728,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11334362002,79990.11110430786,0.002239312161691487,0.0,8575.796259387458,8575.796259387458,0.904774783444922,3646.9308926393783,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278773926053,1450.0,0.375,6.1796691888313084,3.5
4526.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371863497328036,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.032139903626,20599.99635737412,20599.99635737412,58169.028497277744,80000.19682910372,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67605455457,50859.51136535456,47145.73854355556,25939.329298325232,73085.0678418808,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786946035531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786946035531,1.2786945184806309,1.2789930174662905,2.8378841807715927,6013.136042288009,14750.278751717393,6484.530889038265,0.00041603484965297354,25708.501888344566,2621.537618691864,19382.69677214247,1976.4850149788633,0.7539411225253068,0.7539411225253068,32739.766428020608,32395.05729023726,1.0133186375477077,0.8,4333.524771250402,4287.898129693729,1.0133186375477077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494080801012,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.778541579573357e-05,2.778541579573357e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701583748762,3.8782881403557754,0.79590852433942,0.5140452523241006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.238960633,119599.23700359637,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11360859856,79990.11110430786,0.0025042907072929665,0.0,8575.796259387458,8575.796259387458,0.9047747841739704,3646.930880765709,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278751717393,1450.0,0.375,6.1796691888313084,3.5
4527.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371863637026422,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.032017586454,20599.99635737412,20599.99635737412,58169.02837496057,80000.19705803817,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67624021792,50859.51119976628,47145.73893383515,25939.329298325232,73085.06823216038,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287869342209347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869342209347,1.2786945184806309,1.2789930174662905,2.8378841715320156,6013.136022710453,14750.278729508733,6484.530889038265,0.0004160348529772544,25708.502023210276,2621.537632444339,19382.69677214247,1976.4850149788633,0.7539411185701637,0.7539411185701637,32739.76634274536,32395.05729023726,1.0133186342485472,0.8,4333.524759963138,4287.898129693729,1.0133186342485472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494062680889,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.780022805382032e-05,2.780022805382032e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701491838159,3.8782881491815417,0.7959085184155832,0.5140452479054342,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23857124207,119599.2366142054,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1138735773,79990.11110430786,0.0027692694420693442,0.0,8575.796259387458,8575.796259387458,0.9047747849030188,3646.930868892039,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278729508733,1450.0,0.375,6.1796691888313084,3.5
4528.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186377672481,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03189526928,20599.99635737412,20599.99635737412,58169.0282526434,80000.19728697267,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.6764258813,50859.511034178,47145.73932411478,25939.329298325232,73085.06862244001,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287869224063387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287869224063387,1.2786945184806309,1.2789930174662905,2.837884162292439,6013.1360031328995,14750.278707300073,6484.530889038265,0.0004160348563015354,25708.502158075993,2621.537646196815,19382.69677214247,1976.4850149788633,0.7539411146150203,0.7539411146150203,32739.76625747011,32395.05729023726,1.0133186309493867,0.8,4333.5247486758735,4287.898129693729,1.0133186309493867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494044560766,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.781207786028972e-05,2.781207786028972e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701399927551,3.878288158007309,0.7959085124917459,0.5140452434867674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23818185115,119599.23622481448,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11413855584,79990.11110430786,0.003034247987670824,0.0,8575.796259387458,8575.796259387458,0.9047747856320669,3646.9308570183703,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278707300073,1450.0,0.375,6.1796691888313084,3.5
4529.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371863916423194,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03177295211,20599.99635737412,20599.99635737412,58169.02813032623,80000.19751590714,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67661154465,50859.510868589714,47145.739714394374,25939.329298325232,73085.06901271961,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786910591742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786910591742,1.2786945184806309,1.2789930174662905,2.837884153052862,6013.135983555344,14750.278685091413,6484.530889038265,0.00041603485962581614,25708.502292941706,2621.53765994929,19382.69677214247,1976.4850149788633,0.7539411106598772,0.7539411106598772,32739.766172194864,32395.05729023726,1.013318627650226,0.8,4333.5247373886095,4287.898129693729,1.013318627650226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494026440643,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7821557637253136e-05,2.7821557637253136e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796870130801695,3.878288166833076,0.795908506567909,0.514045239068101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23779246022,119599.23583542356,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11440353458,79990.11110430786,0.0032992267224472016,0.0,8575.796259387458,8575.796259387458,0.9047747863611153,3646.9308451447005,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278685091413,1450.0,0.375,6.1796691888313084,3.5
4530.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186405612158,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.031650634955,20599.99635737412,20599.99635737412,58169.028008009074,80000.19774484166,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67679720806,50859.51070300145,47145.740104674005,25939.329298325232,73085.06940299924,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868987771468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868987771468,1.2786945184806309,1.2789930174662905,2.8378841438132856,6013.135963977791,14750.278662882753,6484.530889038265,0.000416034862950097,25708.502427807427,2621.5376737017664,19382.69677214247,1976.4850149788633,0.7539411067047339,0.7539411067047339,32739.76608691963,32395.05729023726,1.013318624351066,0.8,4333.5247261013465,4287.898129693729,1.013318624351066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565494008320522,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7829141629354126e-05,2.7829141629354126e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701216106348,3.8782881756588448,0.795908500644072,0.5140452346494345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23740306932,119599.23544603269,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11466851314,79990.11110430786,0.0035642052826005965,0.0,8575.796259387458,8575.796259387458,0.9047747870901636,3646.9308332710325,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278662882753,1450.0,0.375,6.1796691888313084,3.5
4531.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371864195819967,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03152831778,20599.99635737412,20599.99635737412,58169.027885691896,80000.19797377611,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.6769828714,50859.51053741315,47145.74049495361,25939.329298325232,73085.06979327885,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868869625495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868869625495,1.2786945184806309,1.2789930174662905,2.837884134573708,6013.135944400235,14750.278640674092,6484.530889038265,0.00041603486627437794,25708.502562673144,2621.537687454242,19382.69677214247,1976.4850149788633,0.7539411027495907,0.7539411027495907,32739.766001644373,32395.05729023726,1.013318621051905,0.8,4333.524714814082,4287.898129693729,1.013318621051905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493990200397,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.783520852744914e-05,2.783520852744914e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968701124195747,3.8782881844846107,0.7959084947202352,0.5140452302307681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23701367834,119599.23505664172,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11493349184,79990.11110430786,0.0038291839882731438,0.0,8575.796259387458,8575.796259387458,0.9047747878192118,3646.9308213973623,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278640674092,1450.0,0.375,6.1796691888313084,3.5
4532.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371864335518353,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.031406000606,20599.99635737412,20599.99635737412,58169.027763374725,80000.19820271066,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67716853482,50859.51037182488,47145.74088523327,25939.329298325232,73085.0701835585,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868751479535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868751479535,1.2786945184806309,1.2789930174662905,2.8378841253341314,6013.135924822681,14750.278618465432,6484.530889038265,0.0004160348695986586,25708.502697538872,2621.5377012067192,19382.69677214247,1976.4850149788633,0.7539410987944473,0.7539410987944473,32739.765916369135,32395.05729023726,1.0133186177527447,0.8,4333.5247035268185,4287.898129693729,1.0133186177527447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493972080275,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7840062386985664e-05,2.7840062386985664e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796870103228514,3.8782881933103805,0.7959084887963979,0.5140452258121013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23662428743,119599.2346672508,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11519847038,79990.11110430786,0.004094162519322708,0.0,8575.796259387458,8575.796259387458,0.9047747885482602,3646.9308095236934,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278618465432,1450.0,0.375,6.1796691888313084,3.5
4533.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186447521674,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03128368344,20599.99635737412,20599.99635737412,58169.02764105756,80000.19843164516,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67735419823,50859.5102062366,47145.74127551292,25939.329298325232,73085.07057383815,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868633333575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868633333575,1.2786945184806309,1.2789930174662905,2.8378841160945547,6013.135905245126,14750.278596256772,6484.530889038265,0.0004160348729229394,25708.5028324046,2621.5377149591964,19382.69677214247,1976.4850149788633,0.7539410948393039,0.7539410948393039,32739.765831093886,32395.05729023726,1.0133186144535842,0.8,4333.524692239554,4287.898129693729,1.0133186144535842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493953960152,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7843945304084627e-05,2.7843945304084627e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700940374537,3.8782882021361478,0.7959084828725608,0.5140452213934348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23623489651,119599.23427785988,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11546344911,79990.11110430786,0.004359141254099086,0.0,8575.796259387458,8575.796259387458,0.9047747892773085,3646.9307976500245,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278596256772,1450.0,0.375,6.1796691888313084,3.5
4534.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186457999053,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03116136626,20599.99635737412,20599.99635737412,58169.02751874038,80000.19866057968,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67753986163,50859.5100406483,47145.741665792586,25939.329298325232,73085.07096411783,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868515187602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868515187602,1.2786945184806309,1.2789930174662905,2.837884106854977,6013.13588566757,14750.278574048112,6484.530889038265,0.0004160348762472204,25708.502967270335,2621.537728711674,19382.69677214247,1976.4850149788633,0.7539410908841604,0.7539410908841604,32739.765745818637,32395.05729023726,1.0133186111544235,0.8,4333.52468095229,4287.898129693729,1.0133186111544235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493935840028,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7847051455864857e-05,2.7847051455864857e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796870084846393,3.8782882109619172,0.7959084769487234,0.514045216974768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23584550557,119599.23388846891,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11561318875,79990.11110430786,0.004508880898356438,0.0,8575.796259387458,8575.796259387458,0.9047747900063567,3646.9307857763542,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278574048112,1450.0,0.375,6.1796691888313084,3.5
4535.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371864719688915,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03103904909,20599.99635737412,20599.99635737412,58169.02739642321,80000.19888951418,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67772552502,50859.50987506002,47145.74205607222,25939.329298325232,73085.07135439746,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786839704164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786839704164,1.2786945184806309,1.2789930174662905,2.8378840976154,6013.135866090015,14750.278551839452,6484.530889038265,0.0004160348795715012,25708.503102136063,2621.5377424641506,19382.69677214247,1976.4850149788633,0.7539410869290171,0.7539410869290171,32739.765660543384,32395.05729023726,1.0133186078552627,0.8,4333.524669665024,4287.898129693729,1.0133186078552627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493917719904,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.784953670698087e-05,2.784953670698087e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700756553332,3.8782882197876845,0.7959084710248865,0.5140452125561016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2354561146,119599.23349907798,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11587816726,79990.11110430786,0.004773859400302172,0.0,8575.796259387458,8575.796259387458,0.9047747907354051,3646.9307739026845,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278551839452,1450.0,0.375,6.1796691888313084,3.5
4536.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.3718648593873,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.030916731914,20599.99635737412,20599.99635737412,58169.02727410603,80000.19911844871,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67791118842,50859.509709471735,47145.74244635188,25939.329298325232,73085.07174467712,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786827889567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786827889567,1.2786945184806309,1.2789930174662905,2.837884088375823,6013.1358465124595,14750.278529630792,6484.530889038265,0.00041603488289578206,25708.503237001798,2621.5377562166286,19382.69677214247,1976.4850149788633,0.7539410829738735,0.7539410829738735,32739.765575268135,32395.05729023726,1.0133186045561022,0.8,4333.52465837776,4287.898129693729,1.0133186045561022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493899599781,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7851524521338433e-05,2.7851524521338433e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700664642729,3.8782882286134543,0.7959084651010493,0.5140452081374349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23506672368,119599.23310968703,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11614314596,79990.11110430786,0.005038838105974719,0.0,8575.796259387458,8575.796259387458,0.9047747914644535,3646.9307620290147,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278529630792,1450.0,0.375,6.1796691888313084,3.5
