time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4537.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186496416109,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03079441473,20599.99635737412,20599.99635737412,58169.02715178885,80000.19934738324,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67809685184,50859.50954388343,47145.742836631565,25939.329298325232,73085.0721349568,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287868160749692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287868160749692,1.2786945184806309,1.2789930174662905,2.837884079136245,6013.135826934903,14750.278507422132,6484.530889038265,0.000416034886220063,25708.503371867548,2621.5377699691076,19382.69677214247,1976.4850149788633,0.7539410790187298,0.7539410790187298,32739.76548999288,32395.05729023726,1.0133186012569413,0.8,4333.524647090494,4287.898129693729,1.0133186012569413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493881479655,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7853115170728415e-05,2.7853115170728415e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700572732121,3.8782882374392225,0.7959084591772118,0.514045203718768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23467733272,119599.23272029606,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11629288559,79990.11110430786,0.0051885777356801555,0.0,8575.796259387458,8575.796259387458,0.9047747921935019,3646.930750155344,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278507422132,1450.0,0.375,6.1796691888313084,3.5
4538.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865103859477,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03067209756,20599.99635737412,20599.99635737412,58169.027029471676,80000.19957631777,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67828251528,50859.509378295144,47145.743226911254,25939.329298325232,73085.0725252365,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786804260373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786804260373,1.2786945184806309,1.2789930174662905,2.837884069896668,6013.135807357347,14750.278485213472,6484.530889038265,0.00041603488954434375,25708.503506733286,2621.5377837215856,19382.69677214247,1976.4850149788633,0.7539410750635862,0.7539410750635862,32739.765404717633,32395.05729023726,1.0133185979577806,0.8,4333.52463580323,4287.898129693729,1.0133185979577806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493863359532,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7854387724346452e-05,2.7854387724346452e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700480821519,3.8782882462649924,0.7959084532533746,0.5140451993001014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23428794176,119599.23233090513,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1165578641,79990.11110430786,0.0054535562376258895,0.0,8575.796259387458,8575.796259387458,0.9047747929225501,3646.9307382816746,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278485213472,1450.0,0.375,6.1796691888313084,3.5
4539.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865243557863,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.030549780386,20599.99635737412,20599.99635737412,58169.026907154504,80000.19980525237,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67846817874,50859.50921270686,47145.74361719098,25939.329298325232,73085.07291551621,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786792445776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786792445776,1.2786945184806309,1.2789930174662905,2.8378840606570908,6013.135787779793,14750.278463004812,6484.530889038265,0.0004160348928686245,25708.503641599043,2621.5377974740654,19382.69677214247,1976.4850149788633,0.7539410711084422,0.7539410711084422,32739.765319442384,32395.05729023726,1.01331859465862,0.8,4333.524624515966,4287.898129693729,1.01331859465862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493845239408,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.785540567629141e-05,2.785540567629141e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700388910911,3.878288255090764,0.795908447329537,0.5140451948814345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23389855082,119599.2319415142,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11682284279,79990.11110430786,0.0057185349287465215,0.0,8575.796259387458,8575.796259387458,0.9047747936515985,3646.930726408005,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278463004812,1450.0,0.375,6.1796691888313084,3.5
4540.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186538325625,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03042746321,20599.99635737412,20599.99635737412,58169.026784837326,80000.20003418693,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67865384219,50859.50904711857,47145.74400747069,25939.329298325232,73085.07330579593,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786780631179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786780631179,1.2786945184806309,1.2789930174662905,2.837884051417513,6013.135768202236,14750.278440796152,6484.530889038265,0.0004160348961929055,25708.503776464793,2621.537811226545,19382.69677214247,1976.4850149788633,0.7539410671532984,0.7539410671532984,32739.765234167127,32395.05729023726,1.0133185913594593,0.8,4333.5246132287,4287.898129693729,1.0133185913594593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493827119285,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.785622007195343e-05,2.785622007195343e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700297000306,3.8782882639165335,0.7959084414056994,0.5140451904627676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2335091599,119599.23155212322,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11708782127,79990.11110430786,0.00598351341614034,0.0,8575.796259387458,8575.796259387458,0.9047747943806468,3646.930714534335,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278440796152,1450.0,0.375,6.1796691888313084,3.5
4541.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865522954636,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03030514603,20599.99635737412,20599.99635737412,58169.02666252015,80000.20026312149,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67883950564,50859.50888153027,47145.7443977504,25939.329298325232,73085.07369607563,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786768816582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786768816582,1.2786945184806309,1.2789930174662905,2.8378840421779357,6013.13574862468,14750.278418587492,6484.530889038265,0.00041603489951718634,25708.503911330547,2621.537824979024,19382.69677214247,1976.4850149788633,0.7539410631981547,0.7539410631981547,32739.765148891882,32395.05729023726,1.0133185880602986,0.8,4333.524601941436,4287.898129693729,1.0133185880602986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549380899916,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7856871099629643e-05,2.7856871099629643e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700205089702,3.8782882727423043,0.7959084354818621,0.514045186044101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23311976892,119599.23116273228,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11735279995,79990.11110430786,0.006248492092709057,0.0,8575.796259387458,8575.796259387458,0.9047747951096952,3646.930702660665,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278418587492,1450.0,0.375,6.1796691888313084,3.5
4542.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865662653022,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03018282885,20599.99635737412,20599.99635737412,58169.02654020297,80000.20049205603,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67902516907,50859.50871594198,47145.7447880301,25939.329298325232,73085.07408635534,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287867570019845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867570019845,1.2786945184806309,1.2789930174662905,2.837884032938358,6013.135729047124,14750.278396378832,6484.530889038265,0.0004160349028414672,25708.5040461963,2621.5378387315036,19382.69677214247,1976.4850149788633,0.7539410592430109,0.7539410592430109,32739.765063616618,32395.05729023726,1.0133185847611377,0.8,4333.5245906541695,4287.898129693729,1.0133185847611377,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493790879036,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7857392467467434e-05,2.7857392467467434e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700113179102,3.8782882815680737,0.7959084295580248,0.5140451816254343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23273037797,119599.23077334135,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11761777842,79990.11110430786,0.006513470565550961,0.0,8575.796259387458,8575.796259387458,0.9047747958387434,3646.9306907869945,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278396378832,1450.0,0.375,6.1796691888313084,3.5
4543.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865802351408,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.03006051166,20599.99635737412,20599.99635737412,58169.026417885776,80000.20072099059,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.6792108325,50859.50855035367,47145.745178309815,25939.329298325232,73085.07447663505,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287867451873863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867451873863,1.2786945184806309,1.2789930174662905,2.8378840236987797,6013.135709469566,14750.278374170171,6484.530889038265,0.00041603490616574804,25708.50418106206,2621.537852483984,19382.69677214247,1976.4850149788633,0.7539410552878669,0.7539410552878669,32739.764978341365,32395.05729023726,1.0133185814619767,0.8,4333.524579366905,4287.898129693729,1.0133185814619767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493772758909,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7857809470788197e-05,2.7857809470788197e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968700021268498,3.878288290393843,0.7959084236341872,0.5140451772067673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23234098699,119599.23038395036,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11788275707,79990.11110430786,0.006778449213015847,0.0,8575.796259387458,8575.796259387458,0.9047747965677919,3646.9306789133234,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278374170171,1450.0,0.375,6.1796691888313084,3.5
4544.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371865942049794,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02993819449,20599.99635737412,20599.99635737412,58169.02629556861,80000.20094992522,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67939649601,50859.50838476539,47145.74556858958,25939.329298325232,73085.0748669148,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.62878673337279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878673337279,1.2786945184806309,1.2789930174662905,2.8378840144592026,6013.135689892011,14750.278351961511,6484.530889038265,0.00041603490949002883,25708.504315927825,2621.5378662364647,19382.69677214247,1976.4850149788633,0.7539410513327229,0.7539410513327229,32739.764893066116,32395.05729023726,1.013318578162816,0.8,4333.52456807964,4287.898129693729,1.013318578162816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493754638787,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7858142914283235e-05,2.7858142914283235e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699929357893,3.878288299219616,0.7959084177103498,0.5140451727881007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23195159606,119599.2299945594,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11814773556,79990.11110430786,0.007043427700409666,0.0,8575.796259387458,8575.796259387458,0.9047747972968402,3646.930667039654,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278351961511,1450.0,0.375,6.1796691888313084,3.5
4545.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186608174818,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02981587731,20599.99635737412,20599.99635737412,58169.02617325143,80000.20117885977,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67958215944,50859.508219177085,47145.74595886929,25939.329298325232,73085.07525719452,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786721558192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786721558192,1.2786945184806309,1.2789930174662905,2.8378840052196246,6013.135670314454,14750.278329752851,6484.530889038265,0.0004160349128143096,25708.504450793585,2621.537879988945,19382.69677214247,1976.4850149788633,0.753941047377579,0.753941047377579,32739.76480779086,32395.05729023726,1.0133185748636553,0.8,4333.524556792375,4287.898129693729,1.0133185748636553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493736518661,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7858409794134786e-05,2.7858409794134786e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699837447293,3.878288308045387,0.7959084117865124,0.5140451683694339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23156220507,119599.22960516844,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1184127142,79990.11110430786,0.007308406347874552,0.0,8575.796259387458,8575.796259387458,0.9047747980258886,3646.930655165983,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278329752851,1450.0,0.375,6.1796691888313084,3.5
4546.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186618652197,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02969356012,20599.99635737412,20599.99635737412,58169.02605093424,80000.20140779437,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67976782293,50859.50805358879,47145.74634914905,25939.329298325232,73085.07564747428,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786709743595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786709743595,1.2786945184806309,1.2789930174662905,2.837883995980047,6013.135650736897,14750.278307544191,6484.530889038265,0.00041603491613859047,25708.504585659357,2621.537893741426,19382.69677214247,1976.4850149788633,0.753941043422435,0.753941043422435,32739.764722515607,32395.05729023726,1.0133185715644943,0.8,4333.524545505109,4287.898129693729,1.0133185715644943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493718398537,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7858623354859446e-05,2.7858623354859446e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699745536687,3.8782883168711586,0.7959084058626746,0.5140451639507669,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23117281412,119599.22921577746,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1185624538,79990.11110430786,0.007458145948476158,0.0,8575.796259387458,8575.796259387458,0.9047747987549369,3646.9306432923127,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278307544191,1450.0,0.375,6.1796691888313084,3.5
4547.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371866326220356,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02957124292,20599.99635737412,20599.99635737412,58169.02592861704,80000.20163672895,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.67995348638,50859.50788800045,47145.74673942881,25939.329298325232,73085.07603775404,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786697928995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786697928995,1.2786945184806309,1.2789930174662905,2.8378839867404673,6013.135631159337,14750.278285335531,6484.530889038265,0.00041603491946287137,25708.504720525136,2621.5379074939083,19382.69677214247,1976.4850149788633,0.7539410394672906,0.7539410394672906,32739.764637240336,32395.05729023726,1.013318568265333,0.8,4333.524534217842,4287.898129693729,1.013318568265333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493700278408,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7858794112489704e-05,2.7858794112489704e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699653626079,3.8782883256969294,0.7959083999388368,0.5140451595320998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23078342306,119599.22882638643,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1188274322,79990.11110430786,0.0077231243485584855,0.0,8575.796259387458,8575.796259387458,0.9047747994839854,3646.9306314186397,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278285335531,1450.0,0.375,6.1796691888313084,3.5
4548.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371866465918743,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.029448925736,20599.99635737412,20599.99635737412,58169.025806299855,80000.20186566355,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68013914986,50859.507722412156,47145.74712970856,25939.329298325232,73085.07642803379,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866861143976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866861143976,1.2786945184806309,1.2789930174662905,2.8378839775008897,6013.135611581781,14750.278263126871,6484.530889038265,0.00041603492278715216,25708.504855390904,2621.5379212463895,19382.69677214247,1976.4850149788633,0.7539410355121468,0.7539410355121468,32739.764551965072,32395.05729023726,1.013318564966172,0.8,4333.524522930576,4287.898129693729,1.013318564966172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493682158283,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.785893059353839e-05,2.785893059353839e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699561715479,3.878288334522701,0.7959083940149992,0.514045155113433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23039403211,119599.22843699546,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11909241085,79990.11110430786,0.007988102996023372,0.0,8575.796259387458,8575.796259387458,0.9047748002130338,3646.9306195449694,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278263126871,1450.0,0.375,6.1796691888313084,3.5
4549.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186660561713,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02932660855,20599.99635737412,20599.99635737412,58169.02568398267,80000.20209459816,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68032481337,50859.50755682385,47145.74751998835,25939.329298325232,73085.07681831358,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866742998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866742998,1.2786945184806309,1.2789930174662905,2.8378839682613117,6013.135592004224,14750.278240918211,6484.530889038265,0.00041603492611143306,25708.504990256686,2621.537934998872,19382.69677214247,1976.4850149788633,0.7539410315570024,0.7539410315570024,32739.76446668982,32395.05729023726,1.013318561667011,0.8,4333.524511643311,4287.898129693729,1.013318561667011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493664038159,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859039960276277e-05,2.7859039960276277e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699469804872,3.878288343348473,0.7959083880911614,0.514045150694766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.23000464113,119599.22804760447,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1193573895,79990.11110430786,0.008253081643488258,0.0,8575.796259387458,8575.796259387458,0.9047748009420822,3646.9306076712987,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.278240918211,1450.0,0.375,6.1796691888313084,3.5
