time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4550.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186671039092,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.029204291364,20599.99635737412,20599.99635737412,58169.02556166548,80000.20232353278,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68051047686,50859.50739123555,47145.74791026812,25939.329298325232,73085.07720859334,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866624852017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866624852017,1.2786945184806309,1.2789930174662905,2.8378839590217333,6013.135572426666,14750.27821870955,6484.530889038265,0.00041603492943571396,25708.50512512247,2621.5379487513546,19382.69677214247,1976.4850149788633,0.7539410276018581,0.7539410276018581,32739.764381414556,32395.05729023726,1.0133185583678501,0.8,4333.524500356044,4287.898129693729,1.0133185583678501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493645918032,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859127442297904e-05,2.7859127442297904e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796869937789427,3.878288352174246,0.7959083821673238,0.5140451462760991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22961525014,119599.22765821351,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.11950712887,79990.11110430786,0.00840282101125922,0.0,8575.796259387458,8575.796259387458,0.9047748016711306,3646.9305957976276,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27821870955,1450.0,0.375,6.1796691888313084,3.5
4551.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371866850089305,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02908197418,20599.99635737412,20599.99635737412,58169.0254393483,80000.2025524674,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68069614036,50859.50722564724,47145.748300547915,25939.329298325232,73085.07759887315,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866506706035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866506706035,1.2786945184806309,1.2789930174662905,2.837883949782155,6013.135552849108,14750.27819650089,6484.530889038265,0.00041603493275999475,25708.505259988255,2621.537962503837,19382.69677214247,1976.4850149788633,0.7539410236467138,0.7539410236467138,32739.764296139296,32395.05729023726,1.013318555068689,0.8,4333.524489068778,4287.898129693729,1.013318555068689,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493627797906,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859197359703103e-05,2.7859197359703103e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699285983666,3.878288361000018,0.795908376243486,0.5140451418574321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22922585915,119599.2272688225,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1197721075,79990.11110430786,0.008667799644172192,0.0,8575.796259387458,8575.796259387458,0.9047748024001789,3646.9305839239564,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27819650089,1450.0,0.375,6.1796691888313084,3.5
4552.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186698978769,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02895965698,20599.99635737412,20599.99635737412,58169.0253170311,80000.202781402,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68088180386,50859.507060058924,47145.7486908277,25939.329298325232,73085.07798915292,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786638856005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786638856005,1.2786945184806309,1.2789930174662905,2.8378839405425764,6013.13553327155,14750.27817429223,6484.530889038265,0.00041603493608427555,25708.505394854037,2621.53797625632,19382.69677214247,1976.4850149788633,0.7539410196915696,0.7539410196915696,32739.764210864032,32395.05729023726,1.0133185517695278,0.8,4333.524477781511,4287.898129693729,1.0133185517695278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.000556549360967778,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.78592534073141e-05,2.78592534073141e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699194073061,3.8782883698257895,0.7959083703196482,0.5140451374387651,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22883646814,119599.2268794315,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1200370861,79990.11110430786,0.008932778247981332,0.0,8575.796259387458,8575.796259387458,0.9047748031292273,3646.930572050285,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27817429223,1450.0,0.375,6.1796691888313084,3.5
4553.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371867129486077,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02883733979,20599.99635737412,20599.99635737412,58169.02519471391,80000.20301033666,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68106746738,50859.50689447062,47145.749081107504,25939.329298325232,73085.07837943273,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866270414066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866270414066,1.2786945184806309,1.2789930174662905,2.837883931302998,6013.135513693992,14750.27815208357,6484.530889038265,0.00041603493940855645,25708.50552971983,2621.5379900088033,19382.69677214247,1976.4850149788633,0.753941015736425,0.753941015736425,32739.76412558877,32395.05729023726,1.0133185484703668,0.8,4333.524466494246,4287.898129693729,1.0133185484703668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493591557654,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859298199928162e-05,2.7859298199928162e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699102162459,3.878288378651564,0.7959083643958105,0.5140451330200981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22844707714,119599.22649004051,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12030206452,79990.11110430786,0.009197756662615575,0.0,8575.796259387458,8575.796259387458,0.9047748038582758,3646.9305601766137,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27815208357,1450.0,0.375,6.1796691888313084,3.5
4554.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371867269184463,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02871502261,20599.99635737412,20599.99635737412,58169.025072396726,80000.20323927132,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68125313093,50859.50672888232,47145.74947138734,25939.329298325232,73085.07876971256,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786615226809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786615226809,1.2786945184806309,1.2789930174662905,2.83788392206342,6013.1354941164345,14750.27812987491,6484.530889038265,0.00041603494273283724,25708.505664585628,2621.538003761287,19382.69677214247,1976.4850149788633,0.7539410117812805,0.7539410117812805,32739.764040313516,32395.05729023726,1.013318545171206,0.8,4333.52445520698,4287.898129693729,1.013318545171206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493573437529,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859333954438625e-05,2.7859333954438625e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968699010251852,3.8782883874773377,0.7959083584719724,0.5140451286014309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2280576862,119599.22610064952,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12056704314,79990.11110430786,0.00946273528097663,0.0,8575.796259387458,8575.796259387458,0.9047748045873242,3646.930548302943,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27812987491,1450.0,0.375,6.1796691888313084,3.5
4555.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186740888285,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02859270541,20599.99635737412,20599.99635737412,58169.024950079525,80000.20346820592,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.6814387944,50859.50656329399,47145.74986166713,25939.329298325232,73085.07915999237,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287866034122094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866034122094,1.2786945184806309,1.2789930174662905,2.8378839128238407,6013.135474538875,14750.27810766625,6484.530889038265,0.0004160349460571181,25708.50579945142,2621.538017513771,19382.69677214247,1976.4850149788633,0.7539410078261362,0.7539410078261362,32739.763955038245,32395.05729023726,1.0133185418720445,0.8,4333.524443919713,4287.898129693729,1.0133185418720445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.00055654935553174,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.785936260352173e-05,2.785936260352173e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698918341252,3.8782883963031094,0.7959083525481345,0.5140451241827639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22766829513,119599.22571125849,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12083202173,79990.11110430786,0.009727713870233856,0.0,8575.796259387458,8575.796259387458,0.9047748053163727,3646.9305364292704,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27810766625,1450.0,0.375,6.1796691888313084,3.5
4556.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371867548581235,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02847038821,20599.99635737412,20599.99635737412,58169.02482776233,80000.20369714062,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68162445798,50859.506397705685,47145.75025194699,25939.329298325232,73085.07955027223,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786591597611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786591597611,1.2786945184806309,1.2789930174662905,2.8378839035842622,6013.135454961317,14750.27808545759,6484.530889038265,0.00041603494938139904,25708.50593431723,2621.538031266256,19382.69677214247,1976.4850149788633,0.7539410038709914,0.7539410038709914,32739.763869762985,32395.05729023726,1.0133185385728833,0.8,4333.524432632446,4287.898129693729,1.0133185385728833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493537197275,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859385397732694e-05,2.7859385397732694e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698826430641,3.878288405128886,0.7959083466242962,0.5140451197640965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22727890413,119599.2253218675,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12109700013,79990.11110430786,0.009992692270316184,0.0,8575.796259387458,8575.796259387458,0.904774806045421,3646.9305245555993,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27808545759,1450.0,0.375,6.1796691888313084,3.5
4557.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186768827962,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02834807101,20599.99635737412,20599.99635737412,58169.02470544513,80000.20392607524,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68181012149,50859.506232117354,47145.75064222681,25939.329298325232,73085.07994055204,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287865797830117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865797830117,1.2786945184806309,1.2789930174662905,2.837883894344683,6013.135435383757,14750.27806324893,6484.530889038265,0.0004160349527056799,25708.50606918303,2621.5380450187404,19382.69677214247,1976.4850149788633,0.7539409999158468,0.7539409999158468,32739.763784487714,32395.05729023726,1.013318535273722,0.8,4333.52442134518,4287.898129693729,1.013318535273722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493519077147,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859403701313568e-05,2.7859403701313568e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698734520039,3.8782884139546576,0.7959083407004585,0.5140451153454296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22688951311,119599.22493247649,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1213619787,79990.11110430786,0.010257670845021494,0.0,8575.796259387458,8575.796259387458,0.9047748067744695,3646.9305126819268,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27806324893,1450.0,0.375,6.1796691888313084,3.5
4558.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371867827978008,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02822575383,20599.99635737412,20599.99635737412,58169.024583127946,80000.20415500991,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68199578504,50859.506066529044,47145.75103250666,25939.329298325232,73085.0803308319,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287865679684135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865679684135,1.2786945184806309,1.2789930174662905,2.8378838851051045,6013.1354158061995,14750.27804104027,6484.530889038265,0.0004160349560299606,25708.506204048834,2621.538058771225,19382.69677214247,1976.4850149788633,0.7539409959607022,0.7539409959607022,32739.76369921245,32395.05729023726,1.013318531974561,0.8,4333.524410057913,4287.898129693729,1.013318531974561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493500957021,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.785941848060247e-05,2.785941848060247e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698642609436,3.878288422780433,0.7959083347766204,0.5140451109267624,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22650012212,119599.22454308548,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1216269571,79990.11110430786,0.010522649245103821,0.0,8575.796259387458,8575.796259387458,0.9047748075035179,3646.9305008082556,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27804104027,1450.0,0.375,6.1796691888313084,3.5
4559.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371867932751798,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02810343662,20599.99635737412,20599.99635737412,58169.02446081074,80000.2043839446,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68218144859,50859.50590094072,47145.75142278652,25939.329298325232,73085.08072111175,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786556153814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786556153814,1.2786945184806309,1.2789930174662905,2.837883875865525,6013.135396228639,14750.27801883161,6484.530889038265,0.0004160349593542416,25708.50633891465,2621.538072523711,19382.69677214247,1976.4850149788633,0.7539409920055573,0.7539409920055573,32739.763613937183,32395.05729023726,1.0133185286753996,0.8,4333.524398770646,4287.898129693729,1.0133185286753996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493482836894,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859430247190176e-05,2.7859430247190176e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796869855069883,3.878288431606208,0.7959083288527822,0.5140451065080951,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22611073109,119599.22415369443,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12177669661,79990.11110430786,0.010672388758393936,0.0,8575.796259387458,8575.796259387458,0.9047748082325664,3646.930488934583,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27801883161,1450.0,0.375,6.1796691888313084,3.5
4560.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371868072450184,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.027981119434,20599.99635737412,20599.99635737412,58169.02433849355,80000.20461287929,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68236711217,50859.50573535241,47145.751813066396,25939.329298325232,73085.08111139163,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287865443392158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865443392158,1.2786945184806309,1.2789930174662905,2.8378838666259467,6013.135376651081,14750.27799662295,6484.530889038265,0.00041603496267852237,25708.506473780464,2621.5380862761967,19382.69677214247,1976.4850149788633,0.7539409880504125,0.7539409880504125,32739.76352866192,32395.05729023726,1.0133185253762385,0.8,4333.5243874833795,4287.898129693729,1.0133185253762385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493464716767,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859439683197706e-05,2.7859439683197706e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698458788225,3.8782884404319833,0.795908322928944,0.514045102089428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2257213401,119599.22376430348,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1220416752,79990.11110430786,0.010937367347651161,0.0,8575.796259387458,8575.796259387458,0.9047748089616148,3646.930477060912,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27799662295,1450.0,0.375,6.1796691888313084,3.5
4561.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.37186821214857,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02785880224,20599.99635737412,20599.99635737412,58169.02421617636,80000.20484181399,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68255277573,50859.5055697641,47145.75220334626,25939.329298325232,73085.08150167149,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.628786532524617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786532524617,1.2786945184806309,1.2789930174662905,2.837883857386368,6013.135357073523,14750.27797441429,6484.530889038265,0.0004160349660028031,25708.50660864628,2621.5381000286825,19382.69677214247,1976.4850149788633,0.7539409840952678,0.7539409840952678,32739.76344338666,32395.05729023726,1.0133185220770773,0.8,4333.524376196114,4287.898129693729,1.0133185220770773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493446596641,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859447186528996e-05,2.7859447186528996e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698366877622,3.8782884492577585,0.795908317005106,0.5140450976707609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.2253319491,119599.22337491247,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.1223066538,79990.11110430786,0.011202345936908387,0.0,8575.796259387458,8575.796259387458,0.9047748096906632,3646.9304651872403,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27797441429,1450.0,0.375,6.1796691888313084,3.5
4562.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371868351846956,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02773648503,20599.99635737412,20599.99635737412,58169.02409385915,80000.20507074869,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68273843933,50859.50540417577,47145.75259362617,25939.329298325232,73085.08189195141,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287865207100176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865207100176,1.2786945184806309,1.2789930174662905,2.8378838481467885,6013.135337495963,14750.27795220563,6484.530889038265,0.00041603496932708417,25708.50674351211,2621.53811378117,19382.69677214247,1976.4850149788633,0.7539409801401226,0.7539409801401226,32739.76335811138,32395.05729023726,1.013318518777916,0.8,4333.524364908845,4287.898129693729,1.013318518777916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493428476512,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859453211931395e-05,2.7859453211931395e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.796869827496701,3.8782884580835346,0.7959083110812671,0.5140450932520932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22494255808,119599.22298552141,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12257163215,79990.11110430786,0.011467324293334968,0.0,8575.796259387458,8575.796259387458,0.9047748104197116,3646.930453313568,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27795220563,1450.0,0.375,6.1796691888313084,3.5
