time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4563.0,-30.000001360433256,4.802443615420865,34.89835265264186,28.371868456620746,6.438320764950303,-26.356169147894907,-39.86624846057964,2.794488552411941,-5.197554581590566,-5.197554616314147,39.796705578555816,37569.02761416782,20599.99635737412,20599.99635737412,58169.02397154194,80000.20529968331,79990.11110430786,20599.99635737412,100590.10746168197,100590.10746168197,100590.10746168197,126529.4367600072,123829.93189381478,2699.5048661924184,0.0,93290.68292410282,50859.50523858742,47145.75298390599,25939.329298325232,73085.08228223122,19779.334812192075,1450.0,0.0,0.8866491942669921,2.863767314222204,0.0014957518510113484,1.0,1.0,-5.197526756837135,351933.3244749898,1545786.4207190266,4.392270675205349,1545786.4207190266,4.392270675205349,0.7625229852596507,0.0917837563995757,3.6287865088954168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287865088954168,1.2786945184806309,1.2789930174662905,2.8378838389072083,6013.135317918401,14750.27792999697,6484.530889038265,0.0004160349726513649,25708.50687837792,2621.5381275336554,19382.69677214247,1976.4850149788633,0.7539409761849779,0.7539409761849779,32739.763272836102,32395.05729023726,1.013318515478754,0.8,4333.524353621577,4287.898129693729,1.013318515478754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271083988098,4.802443615420865,-1.053987474095587,5.856431089516452,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825871004274,0.00023343233238575637,198.92221337734986,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565493410356382,0.09178375639957433,0.09178375639957433,0.09178375639957433,0.09178376158933992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49583836214,589.7528428384855,0.0,0.09178375639957433,0.0917837563995757,0.0917837563995757,0.375,0.375,0.5,6.009221689994389,2.7859457873091742e-05,2.7859457873091742e-05,-3.512923285597935e-11,3.472359821898863e-08,2.7859477029323898e-05,-3.512923285597935e-11,25939.329298325232,19779.334812192075,0.7625229852596507,0.7968698183056414,3.8782884669093063,0.7959083051574296,0.5140450888334264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915964468943,261.36915964468943,-11.780840355310545,244.97191471619522,277.76640457318365,119599.22455316699,119599.22259613036,0.00195703664715349,0.0,nan,277.76640457318365,4.616404573183672,271.20750660178595,-1.942493398214026,264.64860863038825,-8.501391369611724,258.0897106589906,-15.060289341009366,251.5308126875929,-21.619187312407064,244.97191471619522,-28.178085283804762,1.0,1.0,25762.5980482374,25762.5980482374,277.2798720954325,4.129872095432518,277.2798720954325,277.2798720954325,79990.12272137162,79990.11110430786,0.011617063762969337,0.0,8575.796259387458,8575.796259387458,0.9047748111487602,3646.930441439894,277.2798720954325,4.129872095432518,1.0,0.002,0.26271993417413597,0.004562239302143029,0.000406909929320187,0.0015930900706821929,0.2034549646600935,0.2034549646600935,0.0,2.3800406090401793e-15,1.0,1.000000057200488,2.7859512158556754e-05,0.0917837563995757,0.0,5.227902626312967e-09,0.006691285589325047,0.0,1601652.150412868,267.9524454184094,3.4758727451844607e-08,1.0,1279917.7925860004,2616.7981919709223,,,,,,,,,,,,,,,,,,,2.0,14750.27792999697,1450.0,0.375,6.1796691888313084,3.5
4564.0,-30.000001275194546,4.8024436523135785,34.89835266683026,28.371884731482737,6.438320782103748,-26.35616906946473,-39.86624846057964,2.7944885763738214,-5.1975541529790235,-5.19755419859572,39.79670571439078,37569.00889065684,20599.995572873147,20599.995572873147,58169.004463529986,80000.2241297747,79990.11406236714,20599.995572873147,100590.10963524028,100590.10963524028,100590.10963524028,126529.43912865453,123829.93417086091,2699.50495779361,0.0,93290.69501089893,50859.479771780556,47145.79471013152,25939.32949341425,73085.12420354577,19779.334972621302,1450.0,0.0,0.8866491959055001,2.8637673582085994,0.0014957518510113484,1.0,1.0,-5.197517664629402,351933.3302155059,1545786.4265514547,4.392270620133917,1545786.4265514547,4.392270620133917,0.7625229857095221,0.09178375641202163,3.6287846745094092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287846745094092,1.2786945183695948,1.2789930173552286,2.837882404576433,6013.132278743603,14750.27790778831,6484.5323842144635,0.0004160356789525515,25708.523205089674,2621.5397923949236,19382.701241324183,1976.4854707085685,0.7539406712201528,0.7539406712201528,32739.750032626678,32395.05729023726,1.013318003236631,0.8,4333.522601111349,4287.898129693729,1.013318003236631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270830842879,4.8024436523135785,-1.053987214174879,5.8564308664884575,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825782288773,0.0002334323344566991,198.92221330761564,0.0,0.0,0.0,0.028173884916911182,8.0057618904448e-05,0.00015337064874754755,0.0005565490596946662,0.09178375641193431,0.09178375641193431,0.09178375641193431,0.09178376316871853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4955151492,589.752842951919,0.0,0.09178375641193431,0.09178375641202163,0.09178375641202163,0.375,0.375,0.5,6.009221892675538,2.9447269923821295e-05,2.9447269923821295e-05,3.637978807091713e-11,4.561667310554185e-08,3.65339662948827e-05,3.637978807091713e-11,25939.32949341425,19779.334972621302,0.7625229857095221,0.7968687158980766,3.878289133425337,0.7959075817060441,0.5140445377916476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952746925938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915966446486,261.36915966446486,-11.780840335535117,244.97191473646342,277.7664045924664,119599.1644052191,119599.16138004998,0.0030251691100131933,0.0,nan,277.7664045924664,4.616404592466438,271.2075066212658,-1.9424933787341843,264.6486086500652,-8.50139134993475,258.0897106788646,-15.060289321135372,251.530812707664,-21.619187292335965,244.97191473646342,-28.17808526353656,1.0,1.0,25762.5980482374,25762.5980482374,277.2798728580821,4.1298728580821376,277.2798728580821,277.2798728580821,79990.14347792715,79990.11406236714,0.029415560013148934,0.0,8575.796259387458,8575.796259387458,0.9047749243439807,3646.928597881956,277.2798728580821,4.1298728580821376,1.0,0.002,0.2627199273184187,0.004562239401821719,0.0004069099190537144,0.0015930900809357595,0.2034549595268572,0.2034549595268572,0.0,-1.0526302052227265e-14,1.0,1.0000000749575289,3.653392991509463e-05,0.09178375641202163,0.0,6.855677433785152e-09,0.008774703517881767,0.0,1601652.1509231394,267.95244584702095,4.558029331747093e-08,1.0,1279917.7911492086,2616.7981978447215,,,,,,,,,,,,,,,,,,,2.0,14750.27790778831,1450.0,0.375,6.1796691888313084,3.5
4565.0,-30.000001162395122,4.802443696371792,34.89835268520142,28.371883055102103,6.43832119062414,-26.356168927093226,-39.866248425655044,2.7944889553223446,-5.197553679964074,-5.19755373712903,39.79670586337254,37569.0114314341,20599.99471301169,20599.99471301169,58169.00614444578,80000.22110988386,79990.11727272678,20599.99471301169,100590.11198573848,100590.11198573848,100590.11198573848,126529.44169422712,123829.93662149664,2699.5050727304824,0.0,93290.69287970717,50859.48320125763,47145.788531610604,25939.329708488647,73085.11824009925,19779.335149433737,1450.0,0.0,0.8866491977188232,2.8637674067919563,0.0014957518510113484,1.0,1.0,-5.197507898690787,351933.33655532997,1545786.4329483614,4.392270559186817,1545786.4329483614,4.392270559186817,0.7625229862034927,0.0917837564276702,3.628784887707007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628784887707007,1.2786945166135915,1.2789930155988152,2.837882575204308,6013.132640283596,14750.278025981603,6484.53225678631,0.0004160356013488058,25708.52110736623,2621.539578486663,19382.700860432906,1976.4854318684675,0.7539407179232572,0.7539407179232572,32739.751571441826,32395.05729023726,1.0133180627708782,0.8,4333.522804793119,4287.898129693729,1.0133180627708782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270553380099,4.802443696371792,-1.0539869256642254,5.856430622036017,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825664888451,0.00023343233719725,198.92221321533387,0.0,0.0,0.0,0.028173884916911182,8.005761922049267e-05,0.00015337064843150289,0.0005565490912460621,0.0917837564278386,0.0917837564278386,0.0917837564278386,0.09178376491352626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4950036386,589.7528431281055,0.0,0.0917837564278386,0.0917837564276702,0.0917837564276702,0.375,0.375,0.5,6.009222147282565,3.256294718312347e-05,3.256294718312347e-05,-2.2851054382044822e-11,5.7164982081303606e-08,4.583843826821976e-05,-2.2851054382044822e-11,25939.329708488647,19779.335149433737,0.7625229862034927,0.7968688742207501,3.878288951698475,0.7959076696482715,0.5140446145002101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952741837572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691597280376,261.3691597280376,-11.780840271962404,244.97191477624386,277.7664046798313,119599.17575246263,119599.16602738865,0.009725073970079282,0.0,nan,277.7664046798313,4.616404679831305,271.2075066991138,-1.9424933008861558,264.6486087183963,-8.501391281603674,258.08971073767884,-15.060289262321135,251.53081275696132,-21.619187243038652,244.97191477624386,-28.178085223756113,1.0,1.0,25762.5980482374,25762.5980482374,277.27987369389996,4.129873693899981,277.27987369389996,277.27987369389996,79990.13872502049,79990.11727272678,0.02145229370216839,0.0,8575.796259387458,8575.796259387458,0.9047749111881088,3646.928812145542,277.27987369389996,4.129873693899981,1.0,0.002,0.2627199187167445,0.004562239516591852,0.0004069099061197798,0.0015930900938957578,0.2034549530598899,0.2034549530598899,0.0,1.5537484493455267e-14,1.0,1.00000009400445,4.583846111927414e-05,0.0917837564276702,0.0,8.60169451924238e-09,0.01100946183555989,0.0,1601652.1514857826,267.9524463200359,5.718783313568565e-08,1.0,1279917.78956242,2616.7982043317393,,,,,,,,,,,,,,,,,,,2.0,14750.278025981603,1450.0,0.375,6.1796691888313084,3.5
4566.0,-30.00000107021217,4.802443744921757,34.898352705956206,28.371880121435993,6.438321983150627,-26.356168764875758,-39.86624839073045,2.794489677814565,-5.197553362337317,-5.197553426923717,39.79670596884453,37569.01555472777,20599.994174001673,20599.994174001673,58169.00972872944,80000.21592469065,79990.11939323231,20599.994174001673,100590.11356723399,100590.11356723399,100590.11356723399,126529.44342226018,123829.93821912428,2699.5052031359032,0.0,93290.6893210711,50859.48895110956,47145.778188846154,25939.329855026193,73085.10804387234,19779.33527017116,1450.0,0.0,0.8866491989187765,2.8637674394603843,0.0014957518510113484,1.0,1.0,-5.197501641348538,351933.3408176542,1545786.437475716,4.392270518855524,1545786.437475716,4.392270518855524,0.7625229865504244,0.09178375646132156,3.628785262071575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785262071575,1.278694513265647,1.2789930122500894,2.8378828754055188,6013.133276373937,14750.278190963347,6484.532013835501,0.00041603546242705475,25708.51747447133,2621.5392080344795,19382.70013423668,1976.4853578170607,0.7539407962160317,0.7539407962160317,32739.754273526007,32395.05729023726,1.0133181673101084,0.8,4333.5231624483495,4287.898129693729,1.0133181673101084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270379450666,4.802443744921757,-1.053986723877581,5.8564304687993385,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825568945603,0.0002334323394369054,198.9222131399185,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565491475157394,0.09178375646125479,0.09178375646125479,0.09178375646125479,0.09178376608476585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4941144957,589.7528434266115,0.0,0.09178375646125479,0.09178375646132156,0.09178375646132156,0.375,0.375,0.5,6.009222435978198,3.629821867434657e-05,3.629821867434657e-05,-2.000888343900442e-11,6.458640200435184e-08,5.17855751809293e-05,-2.000888343900442e-11,25939.329855026193,19779.33527017116,0.7625229865504244,0.7968691364949391,3.8782887091124794,0.7959078297292945,0.5140447426331425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952735103956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36915986047967,261.36915986047967,-11.780840139520308,244.97191483191875,277.7664048890406,119599.19565731498,119599.17539688326,0.02026043172087789,0.0,nan,277.7664048890406,4.616404889040609,271.20750687761625,-1.9424931223837234,264.6486088661919,-8.501391133808056,258.0897108547675,-15.060289145232503,251.5308128433431,-21.619187156656864,244.97191483191875,-28.178085168081225,1.0,1.0,25762.5980482374,25762.5980482374,277.2798742513716,4.129874251371632,277.2798742513716,277.2798742513716,79990.13341535222,79990.11939323231,0.014022119910805486,0.0,8575.796259387458,8575.796259387458,0.9047748880870399,3646.929188381933,277.2798742513716,4.129874251371632,1.0,0.002,0.262719908999049,0.004562239611100354,0.0004069098913299576,0.0015930901086664503,0.2034549456649788,0.2034549456649788,0.0,-3.592178637878973e-15,1.0,1.0000001061785824,5.178559518981274e-05,0.09178375646132156,0.0,9.717688175391426e-09,0.012437841958736916,0.0,1601652.1518630432,267.95244663766266,6.460641088779084e-08,1.0,1279917.7884956081,2616.798208693027,,,,,,,,,,,,,,,,,,,2.0,14750.278190963347,1450.0,0.375,6.1796691888313084,3.5
4567.0,-30.00000099094494,4.802443795767026,34.8983527277308,28.371878305356972,6.4383224139515445,-26.356168650455224,-39.86624839073045,2.7944900734619647,-5.197553173588119,-5.197553242372055,39.79670603975912,37569.01813787365,20599.9938985665,20599.9938985665,58169.01203644015,80000.21265857723,79990.12065084062,20599.9938985665,100590.11454940712,100590.11454940712,100590.11454940712,126529.44449464325,123829.93915222686,2699.50534241639,0.0,93290.68701686057,50859.492496157596,47145.771689669964,25939.32994523613,73085.1016349061,19779.33534490405,1450.0,0.0,0.8866491996030978,2.8637674589026663,0.0014957518510113484,1.0,1.0,-5.197498118222882,351933.34335387853,1545786.4405208447,4.392270495854991,1545786.4405208447,4.392270495854991,0.7625229867796416,0.09178375651068009,3.6287854896978957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287854896978957,1.278694511432263,1.2789930104162772,2.83788305748908,6013.133662187154,14750.278323827843,6484.531880792051,0.00041603537998719127,25708.515226847212,2621.5389788406046,19382.699736560902,1976.4853172654173,0.7539408466623422,0.7539408466623422,32739.755916484566,32395.05729023726,1.0133182308734965,0.8,4333.5233799148255,4287.898129693729,1.0133182308734965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270290572387,4.802443795767026,-1.0539865947280704,5.856430390495096,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825486445169,0.00023343234136276593,198.92221307506966,0.0,0.0,0.0,0.028173884916911182,8.005761953653761e-05,0.00015337064811545795,0.0005565491824269357,0.09178375651064052,0.09178375651064052,0.09178375651064052,0.09178376677873039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.49296303245,589.7528438098695,0.0,0.09178375651064052,0.09178375651068009,0.09178375651068009,0.375,0.375,0.5,6.009222744008927,3.999841948143512e-05,3.999841948143512e-05,1.3073986337985843e-11,6.878394742670935e-08,5.512414918484865e-05,1.3073986337985843e-11,25939.32994523613,19779.33534490405,0.7625229867796416,0.7968693011361895,3.8782885590928458,0.7959079310995733,0.5140448230550226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952729601052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916001521126,261.36916001521126,-11.780839984788713,244.97191489507895,277.7664051353435,119599.206018218,119599.18234804126,0.023670176749474404,0.0,nan,277.7664051353435,4.616405135343541,271.20750708729065,-1.9424929127093264,264.6486090392377,-8.50139096076225,258.08971099118475,-15.060289008815232,251.53081294313188,-21.6191870568681,244.97191489507895,-28.178085104921024,1.0,1.0,25762.5980482374,25762.5980482374,277.2798745825695,4.129874582569528,277.2798745825695,277.2798745825695,79990.13010589636,79990.12065084062,0.009455055740545504,0.0,8575.796259387458,8575.796259387458,0.9047748740408081,3646.9294171463853,277.2798745825695,4.129874582569528,1.0,0.002,0.262719898654867,0.004562239687597365,0.0004069098754639979,0.001593090124530561,0.20345493773199894,0.20345493773199894,0.0,-5.44139386327025e-15,1.0,1.0000001130127705,5.512413611086231e-05,0.09178375651068009,0.0,1.0344173216214368e-08,0.01323969130014622,0.0,1601652.1520868721,267.95244682641186,6.877087344037136e-08,1.0,1279917.7878608182,2616.7982112881305,,,,,,,,,,,,,,,,,,,2.0,14750.278323827843,1450.0,0.375,6.1796691888313084,3.5
4568.0,-30.000000922953088,4.802443847902126,34.89835274993123,28.37187669882553,6.43832279560145,-26.356168551097607,-39.86624835580585,2.794490423746012,-5.197553043656569,-5.197553115101347,39.796706095586636,37569.02039295168,20599.993743787152,20599.993743787152,58169.01413673883,80000.2098128151,79990.12152719418,20599.993743787152,100590.11527098133,100590.11527098133,100590.11527098133,126529.44528094609,123829.93979348605,2699.50548746005,0.0,93290.68501476178,50859.49559489867,47145.76602207012,25939.330009964768,73085.0960320349,19779.335398863215,1450.0,0.0,0.8866492000494064,2.8637674723026456,0.0014957518510113484,1.0,1.0,-5.197495801925925,351933.34510163765,1545786.4429182108,4.392270480854239,1545786.4429182108,4.392270480854239,0.7625229869570591,0.09178375656875157,3.6287856888125045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287856888125045,1.2786945098090878,1.2789930087927233,2.8378832168085957,6013.133999766091,14750.278436922914,6484.531763002839,0.0004160353076784925,25708.513264471818,2621.5387787340037,19382.699384481068,1976.4852813632656,0.7539408905168864,0.7539408905168864,32739.757353651617,32395.05729023726,1.0133182864751473,0.8,4333.523570142176,4287.898129693729,1.0133182864751473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472702406277016,4.802443847902126,-1.0539864985903131,5.856430346492439,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825415680031,0.00023343234301468195,198.92221301944514,0.0,0.0,0.0,0.028173884916911182,8.005761985258232e-05,0.00015337064779941324,0.0005565492118184138,0.09178375656882688,0.09178375656882688,0.09178375656882688,0.09178376725440059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4916770643,589.7528442367177,0.0,0.09178375656882688,0.09178375656875157,0.09178375656875157,0.375,0.375,0.5,6.009223064592566,4.341651390404877e-05,4.341651390404877e-05,-5.735500963055529e-11,7.144478786358377e-08,5.731317543222758e-05,-5.735500963055529e-11,25939.330009964768,19779.335398863215,0.7625229869570591,0.7968694447633892,3.8782884337396535,0.7959080208534172,0.5140448933183902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952724869161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916018268636,261.36916018268636,-11.78083981731362,244.97191496196908,277.7664054034036,119599.21458495375,119599.18896532846,0.02561962530191629,0.0,nan,277.7664054034036,4.616405403403633,271.20750731511674,-1.9424926848832342,264.64860922682976,-8.501390773170215,258.08971113854284,-15.060288861457138,251.53081305025597,-21.619186949744005,244.97191496196908,-28.1780850380309,1.0,1.0,25762.5980482374,25762.5980482374,277.2798748120294,4.1298748120294135,277.2798748120294,277.2798748120294,79990.12735062864,79990.12152719418,0.005823434461490251,0.0,8575.796259387458,8575.796259387458,0.9047748617539602,3646.929617256567,277.2798748120294,4.1298748120294135,1.0,0.002,0.2627198878999144,0.004562239756437315,0.0004069098589134875,0.0015930901410933095,0.20345492945674373,0.20345492945674373,0.0,6.7970802597461244e-15,1.0,1.00000011749398,5.731323278723721e-05,0.09178375656875157,0.0,1.0754962351209786e-08,0.013765467616382102,0.0,1601652.152240752,267.9524469563434,7.150214287321432e-08,1.0,1279917.7874233725,2616.7982130764726,,,,,,,,,,,,,,,,,,,2.0,14750.278436922914,1450.0,0.375,6.1796691888313084,3.5
4569.0,-30.000000861935455,4.8024439003218635,34.89835277194662,28.37187568601223,6.4383229739784325,-26.35616847834406,-39.86624835580585,2.794490590387134,-5.197552973392419,-5.1975530461008965,39.79670613465231,37569.02178779335,20599.993709630882,20599.993709630882,58169.01549742423,80000.20803752288,79990.12199921823,20599.993709630882,100590.11570884912,100590.11570884912,100590.11570884912,126529.44575717289,123829.94012204993,2699.5056351229637,0.0,93290.68371106603,50859.49746133688,47145.76249969905,25939.330048323765,73085.09254802282,19779.335431245574,1450.0,0.0,0.8866492002599988,2.863767479581607,0.0014957518510113484,1.0,1.0,-5.197494767102512,351933.3460505267,1545786.444594946,4.392270473776074,1545786.444594946,4.392270473776074,0.762522987077831,0.0917837566328413,3.6287858058881493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287858058881493,1.2786945090368924,1.2789930080203475,2.8378833100811045,6013.134197399344,14750.278532739623,6484.531706966824,0.00041603526699017935,25708.51207577214,2621.5386575203706,19382.699216985668,1976.485264283488,0.7539409188621243,0.7539409188621243,32739.7581986788,32395.05729023726,1.013318319167872,0.8,4333.523681992278,4287.898129693729,1.013318319167872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270229606051,4.8024439003218635,-1.0539864364601925,5.856430336782056,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825352173622,0.0002334323444971528,198.92221296952633,0.0,0.0,0.0,0.028173884916911182,8.005761985258232e-05,0.00015337064779941324,0.0005565492297743813,0.09178375663276162,0.09178375663276162,0.09178375663276162,0.09178376750949135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4902817096,589.7528446987881,0.0,0.09178375663276162,0.0917837566328413,0.0917837566328413,0.375,0.375,0.5,6.009223390880975,4.6364734885173675e-05,4.6364734885173675e-05,1.9326762412674725e-12,7.270847390827839e-08,5.827899838095618e-05,1.9326762412674725e-12,25939.330048323765,19779.335431245574,0.762522987077831,0.7968695338851114,3.878288358247506,0.7959080774126746,0.5140449369084052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952720810352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691603414746,261.3691603414746,-11.780839658525394,244.97191502885835,277.7664056540907,119599.2181643482,119599.19387360306,0.02429074511890651,0.0,nan,277.7664056540907,4.616405654090727,271.2075075290442,-1.9424924709557558,264.6486094039978,-8.501390596002182,258.0897112789513,-15.060288721048664,251.53081315390483,-21.619186846095147,244.97191502885835,-28.17808497114163,1.0,1.0,25762.5980482374,25762.5980482374,277.2798749360713,4.129874936071303,277.2798749360713,277.2798749360713,79990.12554142416,79990.12199921823,0.003542205929988995,0.0,8575.796259387458,8575.796259387458,0.9047748545295244,3646.92973491759,277.2798749360713,4.129874936071303,1.0,0.002,0.26271987696371607,0.004562239816365704,0.0004069098420332855,0.0015930901579611484,0.20345492101664275,0.20345492101664275,0.0,-5.56629395354058e-15,1.0,1.0000001194709545,5.827899644827994e-05,0.0917837566328413,0.0,1.0936190177596214e-08,0.013997424332352864,0.0,1601652.1523235687,267.95244702660756,7.270654123203713e-08,1.0,1279917.7871858764,2616.7982140473873,,,,,,,,,,,,,,,,,,,2.0,14750.278532739623,1450.0,0.375,6.1796691888313084,3.5
4570.0,-30.000000806777738,4.80244395251897,34.898352793500145,28.371874812897317,6.4383231125891776,-26.35616841484108,-39.866248320881255,2.794490720652528,-5.197552933698091,-5.1975530068726705,39.79670616536558,37569.02295977699,20599.993736346772,20599.993736346772,58169.016696123756,80000.20654414971,79990.12227335564,20599.993736346772,100590.11600970241,100590.11600970241,100590.11600970241,126529.4460829456,123829.94029911695,2699.5057838286452,0.0,93290.68260385476,50859.49901948204,47145.75953819191,25939.33007324318,73085.08961143509,19779.335452644562,1450.0,0.0,0.8866492003487358,2.8637674837191343,0.0014957518510113484,1.0,1.0,-5.197494352363947,351933.34658950346,1545786.4459126303,4.392270470793557,1545786.4459126303,4.392270470793557,0.7625229871702528,0.09178375669998667,3.628785903013576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628785903013576,1.2786945084332577,1.2789930074165718,2.8378833873774965,6013.1343611811235,14750.278618178614,6484.531663162779,0.0004160352336062711,25708.511082557998,2621.538556240714,19382.699086052446,1976.485250932015,0.753940942896638,0.753940942896638,32739.75889970953,32395.05729023726,1.013318346289609,0.8,4333.523774782618,4287.898129693729,1.013318346289609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270238226819,4.80244395251897,-1.0539863918582224,5.856430344377192,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825294766101,0.00023343234583725344,198.92221292440152,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.0005565492435237125,0.09178375669994318,0.09178375669994318,0.09178375669994318,0.09178376765128499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4888347259,589.7528451774583,0.0,0.09178375669994318,0.09178375669998667,0.09178375669998667,0.375,0.375,0.5,6.009223719420629,4.8808872463723674e-05,4.8808872463723674e-05,-3.410605131648481e-13,7.317458994293702e-08,5.8654508734434785e-05,-3.410605131648481e-13,25939.33007324318,19779.335452644562,0.7625229871702528,0.7968696087999816,3.878288297979875,0.7959081257939988,0.5140449735988124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952717167877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916048900747,261.36916048900747,-11.780839510992507,244.97191509437332,277.76640588364165,119599.22077847383,119599.19820951238,0.022568961469036267,0.0,nan,277.76640588364165,4.616405883641676,271.20750772578805,-1.9424922742119293,264.64860956793433,-8.501390432065648,258.0897114100806,-15.060288589919367,251.53081325222698,-21.619186747773,244.97191509437332,-28.178084905626662,1.0,1.0,25762.5980482374,25762.5980482374,277.2798750072659,4.129875007265923,277.2798750072659,277.2798750072659,79990.12403662385,79990.12227335564,0.0017632682138355449,0.0,8575.796259387458,8575.796259387458,0.9047748485361652,3646.929832528644,277.2798750072659,4.129875007265923,1.0,0.002,0.26271986595706126,0.00456223987170981,0.00040690982501882903,0.0015930901749814702,0.2034549125094145,0.2034549125094145,0.0,2.992397996059992e-16,1.0,1.0000001202396507,5.86545090754953e-05,0.09178375669998667,0.0,1.1006656013105588e-08,0.01408761480712543,0.0,1601652.152370042,267.9524470663019,7.317493100345018e-08,1.0,1279917.7870509767,2616.7982145988803,,,,,,,,,,,,,,,,,,,2.0,14750.278618178614,1450.0,0.375,6.1796691888313084,3.5
4571.0,-30.00000075573208,4.8024440040690495,34.89835281435783,28.37187418425458,6.43832317232046,-26.356168362926823,-39.866248320881255,2.7944907795152027,-5.197552920041062,-5.19755299301351,39.79670618840891,37569.02378218906,20599.99381399007,20599.99381399007,58169.01759617913,80000.20548639938,79990.1223732822,20599.99381399007,100590.11618727227,100590.11618727227,100590.11618727227,126529.44627381802,123829.9403415918,2699.505932226208,0.0,93290.68178439347,50859.500080183265,47145.75744912245,25939.33008654574,73085.0875356682,19779.335464518736,1450.0,0.0,0.8866492003356108,2.863767485183719,0.0014957518510113484,1.0,1.0,-5.197494484873914,351933.34677965695,1545786.4469030893,4.392270471234701,1545786.4469030893,4.392270471234701,0.7625229872369726,0.09178375676875689,3.6287859672102196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287859672102196,1.2786945081604948,1.2789930071437454,2.837883438187688,6013.134468841822,14750.278694961467,6484.531643369146,0.000416035212806861,25708.510401927775,2621.538486835747,19382.699026887953,1976.4852448989159,0.7539409605557903,0.7539409605557903,32739.759363067296,32395.05729023726,1.0133183642161658,0.8,4333.5238361139145,4287.898129693729,1.0133183642161658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270263280998,4.8024440040690495,-1.0539863623815746,5.856430366450624,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825241638364,0.00023343234707744838,198.92221288264085,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.0005565492533695933,0.09178375676879749,0.09178375676879749,0.09178375676879749,0.09178376769686628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48735374305,589.7528456669557,0.0,0.09178375676879749,0.09178375676875689,0.09178375676875689,0.375,0.375,0.5,6.009224047266802,5.0743835629418754e-05,5.0743835629418754e-05,-2.000888343900442e-11,7.297245474546799e-08,5.850813960250889e-05,-2.000888343900442e-11,25939.33008654574,19779.335464518736,0.7625229872369726,0.7968696615539974,3.8782882582063656,0.7959081607145989,0.5140449994515504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271387521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691606197869,261.3691606197869,-11.78083938021308,244.97191515733644,277.7664060822373,119599.22164136222,119599.20163528614,0.020006076119474418,0.0,nan,277.7664060822373,4.616406082237347,271.20750789725713,-1.9424921027428468,264.64860971227694,-8.50139028772304,258.0897115272968,-15.060288472703178,251.5308133423166,-21.619186657683372,244.97191515733644,-28.178084842663537,1.0,1.0,25762.5980482374,25762.5980482374,277.2798750327772,4.1298750327772495,277.2798750327772,277.2798750327772,79990.12294302111,79990.1223732822,0.0005697389133274555,0.0,8575.796259387458,8575.796259387458,0.9047748445747561,3646.9298970462705,277.2798750327772,4.1298750327772495,1.0,0.002,0.26271985497787065,0.004562239922706149,0.00040690980802552697,0.0015930901919755777,0.20345490401276348,0.20345490401276348,0.0,1.104585173328232e-15,1.0,1.000000119940065,5.850815961139233e-05,0.09178375676875689,0.0,1.0979193202826634e-08,0.014052464667244448,0.0,1601652.152385528,267.9524470799589,7.299246362890699e-08,1.0,1279917.7870033828,2616.7982147934467,,,,,,,,,,,,,,,,,,,2.0,14750.278694961467,1450.0,0.375,6.1796691888313084,3.5
4572.0,-30.000000707834726,4.802444054694005,34.898352834381996,28.371873730234825,6.438323191084184,-26.356168317942842,-39.866248320881255,2.79449080119227,-5.197552923902492,-5.1975529962792795,39.796706206090825,37569.02441184932,20599.993925004965,20599.993925004965,58169.018336854286,80000.20466917662,79990.12235737238,20599.993925004965,100590.11628237735,100590.11628237735,100590.11628237735,126529.44637429898,123829.9402948761,2699.506079422882,0.0,93290.68112619841,50859.500868871095,47145.7558414748,25939.330091921634,73085.08593339643,19779.335469885267,1450.0,0.0,0.8866492002548999,2.863767484848784,0.0014957518510113484,1.0,1.0,-5.1974949776225685,351933.34673498716,1545786.4476615947,4.392270473947451,1545786.4476615947,4.392270473947451,0.7625229872858285,0.09178375683812295,3.6287860135319034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860135319034,1.2786945080600458,1.278993007043273,2.8378834746363832,6013.134546072234,14750.278765871524,6484.531636079849,0.0004160351987655935,25708.509892375394,2621.5384348758644,19382.699005099756,1976.485242677138,0.7539409746516759,0.7539409746516759,32739.759697407382,32395.05729023726,1.0133183771512393,0.8,4333.52388036808,4287.898129693729,1.0133183771512393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270299103631,4.802444054694005,-1.053986343317356,5.856430398011361,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825191787364,0.0002334323482411523,198.92221284345575,0.0,0.0,0.0,0.028173884916911182,8.005762016862697e-05,0.00015337064748336857,0.0005565492604739799,0.09178375683807966,0.09178375683807966,0.09178375683807966,0.0917837676777766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4858595587,589.7528461605339,0.0,0.09178375683807966,0.09178375683812295,0.09178375683812295,0.375,0.375,0.5,6.0092243724549315,5.219995688321433e-05,5.219995688321433e-05,-5.229594535194337e-12,7.237679255922558e-08,5.801865671628548e-05,-5.229594535194337e-12,25939.330091921634,19779.335469885267,0.7625229872858285,0.7968697020824791,3.878288230177225,0.7959081882980149,0.5140450193365929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495271082802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916073284834,261.36916073284834,-11.780839267151634,244.97191521729548,277.76640624840115,119599.22171722028,119599.2044215642,0.017295656095965582,0.0,nan,277.76640624840115,4.6164062484011765,271.20750804218005,-1.9424919578199251,264.6486098359589,-8.501390164041084,258.08971162973774,-15.060288370262242,251.5308134235166,-21.619186576483372,244.97191521729548,-28.178084782704502,1.0,1.0,25762.5980482374,25762.5980482374,277.27987502765626,4.129875027656283,277.27987502765626,277.27987502765626,79990.12223018384,79990.12235737238,-0.00012718854122795165,0.0,8575.796259387458,8575.796259387458,0.9047748417163646,3646.929943599563,277.27987502765626,4.129875027656283,1.0,0.002,0.26271984409053195,0.004562239970452124,0.0004069097911600934,0.0015930902088390738,0.2034548955800467,0.2034548955800467,0.0,-8.326672684688674e-16,1.0,1.000000118938034,5.801866194588001e-05,0.09178375683812295,0.0,1.0887337827218094e-08,0.013934897338292935,0.0,1601652.1523801787,267.9524470760975,7.238202215376077e-08,1.0,1279917.787014564,2616.7982147477387,,,,,,,,,,,,,,,,,,,2.0,14750.278765871524,1450.0,0.375,6.1796691888313084,3.5
4573.0,-30.000000662470566,4.802444104224778,34.89835285350326,28.371873346064262,6.438323185127747,-26.35616827771073,-39.86624454902483,2.7944908003679196,-5.197552938981687,-5.197553010487401,39.79670622010482,37569.01078327107,20599.994056307085,20599.994056307085,58169.004839578156,80000.20400547922,79990.12226831364,20599.994056307085,100590.11632462073,100590.11632462073,100590.11632462073,126529.44641676907,123829.94019191517,2699.506224853896,0.0,93290.68057226492,50859.487350056756,47145.770246897955,25939.330092148346,73085.1003390463,19779.335471011782,1450.0,0.0,0.8866492001315915,2.863767483360553,0.0014957518510113484,1.0,1.0,-5.197495694130168,351933.3465398379,1545786.4482630293,4.3922704780919375,1545786.4482630293,4.3922704780919375,0.7625229873225927,0.0917837569070921,3.628786048612322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786048612322,1.2786945080638659,1.2789930070470938,2.837883502062463,6013.1346041848055,14750.278832429125,6484.531636357068,0.0004160351889333165,25708.509491194734,2621.5383939668222,19382.69900592838,1976.4852427616345,0.7539409864491379,0.7539409864491379,32739.759950610398,32395.05729023726,1.0133183869472515,0.8,4333.523913882722,4287.898129693729,1.0133183869472515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727034147261,4.802444104224778,-1.0539863311148343,5.856430435339612,3.5,3.5,1.0,0.6,0.00023342826765199555,0.999982514457285,0.00023343234934331106,198.92221280634314,0.0,0.0,0.0,0.028173884916911182,8.005765430146661e-05,0.00015337061335052895,0.0005565491419935142,0.09178375690706846,0.09178375690706846,0.09178375690706846,0.09178376761731422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4843663696,589.7528466535982,0.0,0.09178375690706846,0.0917837569070921,0.0917837569070921,0.375,0.375,0.5,6.009224693761197,5.322824341646992e-05,5.322824341646992e-05,5.684341886080802e-14,7.150572400860256e-08,5.7316357242598315e-05,5.684341886080802e-14,25939.330092148346,19779.335471011782,0.7625229873225927,0.7968691695251918,3.878288209618693,0.7959078467393291,0.5140447315387966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495270796876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691608289356,261.3691608289356,-11.780839171064372,244.97191527413435,277.76640638373686,119599.22140665738,119599.2067076277,0.014699029634797437,0.0,nan,277.76640638373686,4.616406383736887,271.2075081618164,-1.942491838183571,264.6486099398959,-8.501390060104086,258.0897117179753,-15.060288282024658,251.53081349605486,-21.619186503945116,244.97191527413435,-28.17808472586563,1.0,1.0,25762.5980482374,25762.5980482374,277.27987500306324,4.129875003063262,277.27987500306324,277.27987500306324,79990.12162560821,79990.12226831364,-0.0006427054322557524,0.0,8575.796259387458,8575.796259387458,0.9047748395516425,3646.9299788553835,277.27987500306324,4.129875003063262,1.0,0.002,0.26271983333498306,0.004562240015803699,0.00040690977448955523,0.0015930902255100973,0.20345488724477762,0.20345488724477762,0.0,-3.473783760643556e-16,1.0,1.0000001175003757,5.7316357185754896e-05,0.0917837569070921,0.0,1.0755548700629856e-08,0.01376621809156286,0.0,1601652.1523615003,267.9524470610183,7.15056671651837e-08,1.0,1279917.7870634063,2616.7982145480596,,,,,,,,,,,,,,,,,,,2.0,14750.278832429125,1450.0,0.375,6.1796691888313084,3.5
4574.0,-30.000000528910572,4.80244415248301,34.898352871644235,28.371872996818297,6.438323143562936,-26.35616816166322,-39.86624454902483,2.7944907763155653,-5.197552966029434,-5.19755303635774,39.796706230081774,37569.01145604756,20599.99420901194,20599.99420901194,58169.00566505951,80000.20352570333,79990.12209937439,20599.99420901194,100590.11630838634,100590.11630838634,100590.11630838634,126529.44639522716,123829.9400272981,2699.506367929059,0.0,93290.68011674385,50859.488047088074,47145.768966284195,25939.330086840822,73085.09905312501,19779.3354675748,1450.0,0.0,0.8866491999632934,2.8637674806426014,0.0014957518510113484,1.0,1.0,-5.19749665532089,351933.3461842231,1545786.4486918258,4.392270483748557,1545786.4486918258,4.392270483748557,0.7625229873461141,0.09178375697542135,3.6287860726749552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287860726749552,1.2786945081753218,1.2789930071585758,2.8378835206332274,6013.1346435340265,14750.278895596053,6484.531644445089,0.0004160351832809204,25708.50919519065,2621.538363782806,19382.699030104017,1976.4852452268633,0.753940996070281,0.753940996070281,32739.760124289387,32395.05729023726,1.0133183936666086,0.8,4333.523936871347,4287.898129693729,1.0133183936666086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270390747888,4.80244415248301,-1.0539863262694968,5.8564304787525066,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999825005565232,0.00023343235258825533,198.92221269707701,0.0,0.0,0.0,0.028173884916911182,8.005765430146661e-05,0.00015337061335052895,0.000556549145684015,0.09178375697543174,0.09178375697543174,0.09178375697543174,0.09178376751278203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.48287870653,589.7528471446369,0.0,0.09178375697543174,0.09178375697542135,0.09178375697542135,0.375,0.375,0.5,6.009225009883485,5.386790871853009e-05,5.386790871853009e-05,-1.0743406164692715e-11,7.032832627373864e-08,5.6381036870334356e-05,-1.0743406164692715e-11,25939.330086840822,19779.3354675748,0.7625229873461141,0.7968692054405698,3.8782881978031636,0.7959078720380045,0.5140447497887214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952705260729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609159157,261.3691609159157,-11.780839084084278,244.9719153433305,277.76640648850093,119599.22092833181,119599.20762248585,0.013305845977134283,0.0,nan,277.76640648850093,4.616406488500957,271.20750825946686,-1.9424917405331144,264.64861003043274,-8.501389969567242,258.08971180139866,-15.060288198601313,251.53081357236456,-21.619186427635412,244.9719153433305,-28.178084656669483,1.0,1.0,25762.5980482374,25762.5980482374,277.27987495749335,4.129874957493371,277.27987495749335,277.27987495749335,79990.12102272802,79990.12209937439,-0.0010766463674372062,0.0,8575.796259387458,8575.796259387458,0.9047748380667995,3646.93000303833,277.27987495749335,4.129874957493371,1.0,0.002,0.26271982275494804,0.004562240058440389,0.00040690975808102303,0.0015930902419194525,0.20345487904051152,0.20345487904051152,0.0,4.753142324176451e-16,1.0,1.0000001155857419,5.638104761374052e-05,0.09178375697542135,0.0,1.0580035673966093e-08,0.01354157584781628,0.0,1601652.1523285895,267.95244703397054,7.033906967990333e-08,1.0,1279917.787152414,2616.798214184185,,,,,,,,,,,,,,,,,,,2.0,14750.278895596053,1450.0,0.375,6.1796691888313084,3.5
4575.0,-30.00000040397579,4.802444198976657,34.898352888531804,28.37187184430661,6.438323088767122,-26.3561680547015,-39.86624451410023,2.7944907394928156,-5.19755302423988,-5.197553092655475,39.79670623022306,37569.01285407803,20599.99442076219,20599.99442076219,58169.007274840216,80000.20159952257,79990.12171663235,20599.99442076219,100590.11613739454,100590.11613739454,100590.11613739454,126529.44620476021,123829.93969766793,2699.5065070922938,0.0,93290.67847907584,50859.48973363119,47145.76527271627,25939.33006736568,73085.09534008196,19779.33545248893,1450.0,0.0,0.8866491996757286,2.863767474726929,0.0014957518510113484,1.0,1.0,-5.197498279217996,351933.34541128034,1545786.4486983786,4.392270493413815,1545786.4486983786,4.392270493413815,0.7625229873370303,0.09178375704372743,3.628786169348306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786169348306,1.2786945083459542,1.2789930073292481,2.8378835958576967,6013.134802925651,14750.27910477635,6484.531656827397,0.0004160351577916573,25708.50805899922,2621.5382479235236,19382.69906711556,1976.4852490009905,0.7539410308304795,0.7539410308304795,32739.76082205712,32395.05729023726,1.0133184206621058,0.8,4333.524029229787,4287.898129693729,1.0133184206621058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270459076119,4.802444198976657,-1.0539863399749247,5.856430538951582,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824875534593,0.00023343235562364427,198.92221259486726,0.0,0.0,0.0,0.028173884916911182,8.005765461751114e-05,0.0001533706130344844,0.000556549159364008,0.09178375704372044,0.09178375704372044,0.09178375704372044,0.0917837672934167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4813850851,589.7528476371457,0.0,0.09178375704372044,0.09178375704372743,0.09178375704372743,0.375,0.375,0.5,6.009225317371249,5.4076862340934895e-05,5.4076862340934895e-05,3.2457592169521376e-11,6.841560207249131e-08,5.481343748670042e-05,3.2457592169521376e-11,25939.33006736568,19779.33545248893,0.7625229873370303,0.7968692975235168,3.8782881346211036,0.7959079344997265,0.5140447950332508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952697287802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609934575,261.3691609934575,-11.780839006542465,244.971915421027,277.766406565888,119599.22280270334,119599.21094068779,0.01186201554734103,0.0,nan,277.766406565888,4.616406565888042,271.2075083369158,-1.9424916630841835,264.6486101079436,-8.501389892056352,258.0897118789714,-15.060288121028577,251.5308136499992,-21.619186350000774,244.971915421027,-28.17808457897297,1.0,1.0,25762.5980482374,25762.5980482374,277.27987485656513,4.129874856565152,277.27987485656513,277.27987485656513,79990.1191564619,79990.12171663235,-0.0025601704546716064,0.0,8575.796259387458,8575.796259387458,0.9047748321013365,3646.9301001950475,277.27987485656513,4.129874856565152,1.0,0.002,0.26271981246908216,0.00456224009472523,0.0004069097421025269,0.0015930902578957878,0.20345487105126345,0.20345487105126345,0.0,-1.685283856911468e-15,1.0,1.0000001123766855,5.481340502910825e-05,0.09178375704372743,0.0,1.0285863873285702e-08,0.01316506012963669,0.0,1601652.1522585761,267.9524469757601,6.838314448032179e-08,1.0,1279917.7873458732,2616.7982133933024,,,,,,,,,,,,,,,,,,,2.0,14750.27910477635,1450.0,0.375,6.1796691888313084,3.5
