time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4576.0,-30.000000286798286,4.802444243261813,34.89835290393585,28.371870971191697,6.438322940500634,-26.35616796406841,-39.866244479175634,2.794490617770711,-5.197553111270622,-5.197553177020328,39.796706221222635,37569.013817841886,20599.994685781206,20599.994685781206,58169.00850362309,80000.20020802271,79990.12114036511,20599.994685781206,100590.11582614631,100590.11582614631,100590.11582614631,126529.44586089946,123829.93921998247,2699.5066409169963,0.0,93290.67719804791,50859.490807866765,47145.76265575683,25939.330034753155,73085.09269050998,19779.335426600344,1450.0,0.0,0.8866491992779428,2.8637674658504078,0.0014957518510113484,1.0,1.0,-5.197500494408985,351933.34425197507,1545786.448311699,4.392270506783683,1545786.448311699,4.392270506783683,0.7625229872976775,0.09178375711142171,3.628786225945919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786225945919,1.2786945089100001,1.2789930078934257,2.8378836388679045,6013.13489405912,14750.279301929853,6484.531697758611,0.0004160351475252545,25708.507305009334,2621.5381710379525,19382.699189461702,1976.4852614768247,0.7539410577013532,0.7539410577013532,32739.76123056668,32395.05729023726,1.0133184364666754,0.8,4333.524083301227,4287.898129693729,1.0133184364666754,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270544593283,4.802444243261813,-1.0539863710327735,5.856430614294586,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824753577647,0.00023343235847056389,198.92221249900376,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565491668975585,0.09178375711137991,0.09178375711137991,0.09178375711137991,0.09178376696774629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47990428645,589.7528481249617,0.0,0.09178375711137991,0.09178375711142171,0.09178375711142171,0.375,0.375,0.5,6.0092256130564605,5.382772178563755e-05,5.382772178563755e-05,2.4101609596982598e-11,6.574970257133828e-08,5.268261134006025e-05,2.4101609596982598e-11,25939.330034753155,19779.335426600344,0.7625229872976775,0.796869362198226,3.8782880960696042,0.795907980167018,0.5140448268559176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495268982976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916105407454,261.36916105407454,-11.780838945925439,244.97191550348876,277.7664066046603,119599.22250228343,119599.21322934843,0.009272934990807356,0.0,nan,277.7664066046603,4.6164066046603125,271.20750838442603,-1.9424916155739425,264.64861016419167,-8.501389835808311,258.08971194395735,-15.060288056042623,251.53081372372307,-21.619186276276906,244.97191550348876,-28.178084496511218,1.0,1.0,25762.5980482374,25762.5980482374,277.27987470500335,4.129874705003374,277.27987470500335,277.27987470500335,79990.11771441474,79990.12114036511,-0.0034259503736393526,0.0,8575.796259387458,8575.796259387458,0.9047748286088438,3646.930157075649,277.27987470500335,4.129874705003374,1.0,0.002,0.2627198025830682,0.00456224012457605,0.0004069097267196514,0.0015930902732779744,0.2034548633598257,0.2034548633598257,0.0,-2.3744027577432547e-15,1.0,1.0000001080147776,5.268258723845065e-05,0.09178375711142171,0.0,9.88601092325155e-09,0.012653281229433785,0.0,1601652.1521542885,267.95244688872936,6.572560096174129e-08,1.0,1279917.7876360337,2616.7982122070803,,,,,,,,,,,,,,,,,,,2.0,14750.279301929853,1450.0,0.375,6.1796691888313084,3.5
4577.0,-30.000000174915606,4.802444285339096,34.89835291790975,28.371870063152187,6.438322832693705,-26.356167874154654,-39.866244479175634,2.7944905319328406,-5.197553200484265,-5.197553263557028,39.79670621079372,37569.0148509168,20599.994950726013,20599.994950726013,58169.00980164281,80000.19875014834,79990.12055519021,20599.994950726013,100590.11550591623,100590.11550591623,100590.11550591623,126529.44550678393,123829.93873746142,2699.5067693225137,0.0,93290.67589854533,50859.491999314225,47145.75988803457,25939.3300008677,73085.08988890226,19779.335399628108,1450.0,0.0,0.8866491988741689,2.8637674567440876,0.0014957518510113484,1.0,1.0,-5.197502716912993,351933.3430627712,1545786.447864528,4.392270520354816,1545786.447864528,4.392270520354816,0.7625229872539678,0.0917837571765429,3.6287862910656266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287862910656266,1.2786945093077626,1.278993008291281,2.8378836889118384,6013.135000096211,14750.279488345386,6484.5317266231,0.0004160351331928256,25708.50648555269,2621.5380874766297,19382.699275739593,1976.4852702747212,0.7539410850891712,0.7539410850891712,32739.76170058691,32395.05729023726,1.0133184546509928,0.8,4333.524145514386,4287.898129693729,1.0133184546509928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270630086499,4.802444285339096,-1.0539864042773965,5.856430689616492,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824637131477,0.00023343236118884196,198.92221240747202,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.000556549176885008,0.0917837571765451,0.0917837571765451,0.0917837571765451,0.09178376663409099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47847465274,589.7528485958369,0.0,0.0917837571765451,0.0917837571765429,0.0917837571765429,0.375,0.375,0.5,6.009225896781077,5.32019792558458e-05,5.32019792558458e-05,1.1880274541908875e-11,6.307277544692624e-08,5.0546644047244627e-05,1.1880274541908875e-11,25939.3300008677,19779.335399628108,0.7625229872539678,0.7968694308913172,3.8782880551467276,0.7959080284373514,0.5140448606962927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952682834794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611040408,261.3691611040408,-11.780838895959164,244.97191558930257,277.766406618779,119599.22311280215,119599.21546917387,0.007643628286293305,0.0,nan,277.766406618779,4.616406618779024,271.2075084128837,-1.9424915871162511,264.64861020698845,-8.501389793011526,258.0897120010931,-15.060287998906858,251.53081379519787,-21.619186204802105,244.97191558930257,-28.17808441069741,1.0,1.0,25762.5980482374,25762.5980482374,277.279874550231,4.129874550231023,277.279874550231,277.279874550231,79990.11630908461,79990.12055519021,-0.004246105600032024,0.0,8575.796259387458,8575.796259387458,0.9047748245904748,3646.930222520955,277.279874550231,4.129874550231023,1.0,0.002,0.26271979309787324,0.004562240152293558,0.0004069097119557455,0.0015930902880431147,0.20345485597787275,0.20345485597787275,0.0,-1.1397133237167623e-15,1.0,1.0000001036423525,5.0546632166970085e-05,0.0917837571765429,0.0,9.485193949956699e-09,0.012140268458550475,0.0,1601652.1520474742,267.9524467995157,6.306089517238433e-08,1.0,1279917.787933677,2616.7982109902605,,,,,,,,,,,,,,,,,,,2.0,14750.279488345386,1450.0,0.375,6.1796691888313084,3.5
4578.0,-30.000000082379167,4.802444325000179,34.89835293036225,28.371869399584853,6.438322644292867,-26.356167809712005,-39.866244479175634,2.794490371625522,-5.197553304611404,-5.197553364645472,39.7967061948739,37569.01548403145,20599.99524067004,20599.99524067004,58169.01072470149,80000.19771762374,79990.11986716875,20599.99524067004,100590.11510783879,100590.11510783879,100590.11510783879,126529.44506773137,123829.93817614319,2699.5068915881784,0.0,93290.67488059669,50859.49264700368,47145.75803732557,25939.329959892588,73085.08799721816,19779.335366788313,1450.0,0.0,0.886649198416223,2.8637674461058245,0.0014957518510113484,1.0,1.0,-5.197505245628065,351933.34167365957,1545786.447180093,4.392270535746706,1545786.447180093,4.392270535746706,0.7625229871924655,0.0917837572393037,3.6287863230228887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863230228887,1.2786945100506082,1.2789930090343,2.8378837122552976,6013.1350495582,14750.279667952376,6484.531780529291,0.00041603513165320823,25708.505978627796,2621.5380357846766,19382.699436868803,1976.485286705328,0.7539411062230604,0.7539411062230604,32739.761931247653,32395.05729023726,1.013318463574881,0.8,4333.524176045271,4287.898129693729,1.013318463574881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270723646542,4.802444325000179,-1.053986447045319,5.856430772045498,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824540820658,0.0002334323634370876,198.92221233176747,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565491817863128,0.09178375723925138,0.09178375723925138,0.09178375723925138,0.09178376624572913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4770840385,589.752849053566,0.0,0.09178375723925138,0.0917837572393037,0.0917837572393037,0.375,0.375,0.5,6.009226166972295,5.222098587864821e-05,5.222098587864821e-05,1.5916157281026244e-12,6.003409680488403e-08,4.8119017435510614e-05,1.5916157281026244e-12,25939.329959892588,19779.335366788313,0.7625229871924655,0.7968694756013435,3.8782880326454796,0.7959080616680051,0.5140448826641824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952676155906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611362073,261.3691611362073,-11.780838863792667,244.9719156737847,277.76640659862994,119599.22188249891,119599.21696179568,0.004920703252748307,0.0,nan,277.76640659862994,4.616406598629965,271.2075084136609,-1.942491586339088,264.64861022869184,-8.50138977130814,258.08971204372284,-15.060287956277136,251.53081385875376,-21.619186141246217,244.9719156737847,-28.17808432621527,1.0,1.0,25762.5980482374,25762.5980482374,277.27987436891425,4.1298743689142725,277.27987436891425,277.27987436891425,79990.11524792462,79990.11986716875,-0.00461924412229564,0.0,8575.796259387458,8575.796259387458,0.9047748226184745,3646.930254638003,277.27987436891425,4.1298743689142725,1.0,0.002,0.26271978406822744,0.0045622401755744365,0.0004069096978851557,0.0015930903021140646,0.20345484894257784,0.20345484894257784,0.0,-7.797582024515748e-16,1.0,1.0000000986728794,4.8119015843894886e-05,0.0917837572393037,0.0,9.029646058176559e-09,0.01155720461174483,0.0,1601652.1519229217,267.9524466953886,6.003250518915593e-08,1.0,1279917.7882813588,2616.7982095689017,,,,,,,,,,,,,,,,,,,2.0,14750.279667952376,1450.0,0.375,6.1796691888313084,3.5
4579.0,-29.999999992136704,4.802444362264269,34.89835294135141,28.3718689106405,6.438322455702204,-26.35616774735284,-39.866244479175634,2.794490210918308,-5.197553410016667,-5.197553467012038,39.79670617758497,37569.01594282772,20599.995528309188,20599.995528309188,58169.01147113691,80000.1969957825,79990.11917363341,20599.995528309188,100590.1147019426,100590.1147019426,100590.1147019426,126529.4446199279,123829.93761222863,2699.5070076992693,0.0,93290.67411498708,50859.493062032314,47145.75672550529,25939.329917985313,73085.0866434906,19779.335333132916,1450.0,0.0,0.8866491979565463,2.8637674353317157,0.0014957518510113484,1.0,1.0,-5.19750777046886,351933.3402668935,1545786.4464385894,4.392270551196772,1545786.4464385894,4.392270551196772,0.7625229871269227,0.09178375729888663,3.6287863388408432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287863388408432,1.2786945107953065,1.2789930097791722,2.8378837229729372,6013.1350722675925,14750.279817519426,6484.5318345699325,0.000416035134673306,25708.505655581605,2621.5380028431327,19382.699598399897,1976.4853031769155,0.7539411219800594,0.7539411219800594,32739.762045418283,32395.05729023726,1.0133184679919571,0.8,4333.524191157207,4287.898129693729,1.0133184679919571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727081646284,4.802444362264269,-1.0539864915549746,5.856430853819243,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824446897372,0.00023343236562959956,198.9222122579397,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565491842123222,0.09178375729891643,0.09178375729891643,0.09178375729891643,0.09178376585283426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47575270163,589.7528494916832,0.0,0.09178375729891643,0.09178375729888663,0.09178375729888663,0.375,0.375,0.5,6.009226423592836,5.0952143851645815e-05,5.0952143851645815e-05,-1.5290879673557356e-11,5.6995361319422955e-08,4.569654316810556e-05,-1.5290879673557356e-11,25939.329917985313,19779.335333132916,0.7625229871269227,0.7968695075055042,3.8782880221720557,0.7959080866235491,0.5140448984632057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149526706319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611535847,261.3691611535847,-11.780838846415293,244.97191575677937,277.76640655039,119599.22035744229,119599.2176991304,0.0026583118966079663,0.0,nan,277.76640655039,4.616406550390025,271.2075083916679,-1.942491608332091,264.6486102329457,-8.501389767054263,258.0897120742236,-15.060287925776379,251.53081391550148,-21.619186084498494,244.97191575677937,-28.17808424322061,1.0,1.0,25762.5980482374,25762.5980482374,277.2798741856765,4.129874185676499,277.2798741856765,277.2798741856765,79990.11450158354,79990.11917363341,-0.004672049879445694,0.0,8575.796259387458,8575.796259387458,0.9047748216423894,3646.9302705350474,277.2798741856765,4.129874185676499,1.0,0.002,0.26271977549316256,0.004562240196629372,0.00040690968451755435,0.0015930903154832503,0.20345484225877716,0.20345484225877716,0.0,8.044780119842443e-16,1.0,1.0000000937139673,4.569655845898524e-05,0.09178375729888663,0.0,8.5750662529633e-09,0.01097537983587817,0.0,1601652.1517969058,267.9524465899833,5.701065219909651e-08,1.0,1279917.788633457,2616.7982081294763,,,,,,,,,,,,,,,,,,,2.0,14750.279817519426,1450.0,0.375,6.1796691888313084,3.5
4580.0,-29.99999990465745,4.8024443972713335,34.8983529510031,28.371868386771553,6.438322299019198,-26.356167684289822,-39.866244479175634,2.794490078651503,-5.197553509317743,-5.197553563482189,39.796706160998774,37569.016495469456,20599.995799152257,20599.995799152257,58169.012294621716,80000.19615756434,79990.11852296053,20599.995799152257,100590.11432211279,100590.11432211279,100590.11432211279,126529.4442004827,123829.93708247456,2699.507118008144,0.0,93290.67328254753,50859.49362045236,47145.75518010575,25939.329878369917,73085.08505847567,19779.335301301813,1450.0,0.0,0.8866491975247062,2.863767425180562,0.0014957518510113484,1.0,1.0,-5.197510142335034,351933.3389414811,1545786.4457251418,4.3922705657112315,1545786.4457251418,4.3922705657112315,0.7625229870643362,0.09178375735490361,3.628786364733983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786364733983,1.2786945114082153,1.278993010392224,2.83788374186234,6013.1351122919705,14750.279964818554,6484.531879046984,0.0004160351335364276,25708.50524274014,2621.537960745019,19382.69973134478,1976.4853167335207,0.7539411392585061,0.7539411392585061,32739.762232309477,32395.05729023726,1.0133184752224729,0.8,4333.524215894635,4287.898129693729,1.0133184752224729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647270903859324,4.8024443972713335,-1.0539865335466496,5.856430930817983,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824355850042,0.00023343236775497626,198.92221218637246,0.0,0.0,0.0,0.028173884916911182,8.005765493355624e-05,0.0001533706127184393,0.0005565491881835689,0.09178375735485357,0.09178375735485357,0.09178375735485357,0.09178376548278668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47448690777,589.7528499082217,0.0,0.09178375735485357,0.09178375735490361,0.09178375735490361,0.375,0.375,0.5,6.009226667431264,4.9479924825845956e-05,4.9479924825845956e-05,-7.787548383930698e-12,5.4164445373316994e-08,4.3421147154276696e-05,-7.787548383930698e-12,25939.329878369917,19779.335301301813,0.7625229870643362,0.7968695453482221,3.8782880062219447,0.7959081151520924,0.5140449171730502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952665244836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611615113,261.3691611615113,-11.780838838488705,244.9719158383697,277.7664064846528,119599.21968657368,119599.21847399832,0.0012125753448949863,0.0,nan,277.7664064846528,4.616406484652828,271.2075083553962,-1.9424916446037628,264.6486102261395,-8.501389773860467,258.0897120968829,-15.060287903117057,251.53081396762636,-21.61918603237362,244.9719158383697,-28.178084161630267,1.0,1.0,25762.5980482374,25762.5980482374,277.27987401333314,4.129874013333165,277.27987401333314,277.27987401333314,79990.1137711803,79990.11852296053,-0.004751780230435543,0.0,8575.796259387458,8575.796259387458,0.9047748200445905,3646.9302965576526,277.27987401333314,4.129874013333165,1.0,0.002,0.26271976734508296,0.004562240216768696,0.0004069096718162697,0.0015930903281847464,0.20345483590813485,0.20345483590813485,0.0,1.0161142760534148e-15,1.0,1.0000000890560832,4.342115494182508e-05,0.09178375735490361,0.0,8.148081450779209e-09,0.010428874394789628,0.0,1601652.1516781994,267.95244649068223,5.4172232921700925e-08,1.0,1279917.788965193,2616.7982067732937,,,,,,,,,,,,,,,,,,,2.0,14750.279964818554,1450.0,0.375,6.1796691888313084,3.5
4581.0,-29.99999981890962,4.802444429950234,34.89835295930327,28.371867967676394,6.4383220920183195,-26.356167627816784,-39.86624444425104,2.7944899009256536,-5.197553615246363,-5.197553666424477,39.79670614133252,37569.01684175485,20599.9960785319,20599.9960785319,58169.012920286754,80000.19557197003,79990.11782522558,20599.9960785319,100590.11390375748,100590.11390375748,100590.11390375748,126529.44373915736,123829.93651693281,2699.507222224552,0.0,93290.6726129674,50859.49388275294,47145.75414468274,25939.32983539988,73085.08398008262,19779.335266661215,1450.0,0.0,0.8866491970708092,2.8637674143477363,0.0014957518510113484,1.0,1.0,-5.197512645051859,351933.3375271299,1545786.444881955,4.392270580967036,1545786.444881955,4.392270580967036,0.7625229869920538,0.09178375740788897,3.628786370956937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786370956937,1.278694512231776,1.278993011215977,2.8378837449012084,6013.135118730967,14750.280109039411,6484.531938810443,0.0004160351400474203,25708.505014133963,2621.5379374336767,19382.69990998176,1976.485334949423,0.7539411529112868,0.7539411529112868,32739.76227722544,32395.05729023726,1.0133184769601984,0.8,4333.524221839834,4287.898129693729,1.0133184769601984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727099401042,4.802444429950234,-1.053986580293377,5.856431010243611,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824266604689,0.00023343236983828827,198.92221211622174,0.0,0.0,0.0,0.028173884916911182,8.005765524960105e-05,0.0001533706124023945,0.0005565491879911281,0.09178375740792245,0.09178375740792245,0.09178375740792245,0.09178376508860822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4732713117,589.7528503080556,0.0,0.09178375740792245,0.09178375740788897,0.09178375740788897,0.375,0.375,0.5,6.009226897852326,4.7824474336266576e-05,4.7824474336266576e-05,-5.115907697472721e-13,5.1178119520045584e-08,4.102137262407268e-05,-5.115907697472721e-13,25939.32983539988,19779.335266661215,0.7625229869920538,0.7968695701942019,3.8782880008415255,0.7959081354567391,0.5140449294960553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495266002272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611569737,261.3691611569737,-11.780838843026288,244.97191591805466,277.76640639589266,119599.21797744079,119599.21867158783,-0.0006941470587897361,0.0,nan,277.76640639589266,4.616406395892682,271.20750830032506,-1.9424916996749175,264.64861020475746,-8.501389795242517,258.08971210918986,-15.060287890810116,251.53081401362226,-21.619185986377715,244.97191591805466,-28.178084081945315,1.0,1.0,25762.5980482374,25762.5980482374,277.2798738290299,4.129873829029918,277.2798738290299,277.2798738290299,79990.11309967359,79990.11782522558,-0.004725551989395171,0.0,8575.796259387458,8575.796259387458,0.904774819660588,3646.9303028117215,277.2798738290299,4.129873829029918,1.0,0.002,0.2627197596473244,0.004562240233831824,0.00040690965980700716,0.0015930903401924763,0.20345482990350358,0.20345482990350358,0.0,-5.165139149720943e-16,1.0,1.000000084143589,4.102137313566345e-05,0.09178375740788897,0.0,7.697756770764556e-09,0.009852495828753796,0.0,1601652.1515516213,267.9524463847536,5.117863111081533e-08,1.0,1279917.7893191897,2616.7982053261007,,,,,,,,,,,,,,,,,,,2.0,14750.280109039411,1450.0,0.375,6.1796691888313084,3.5
4582.0,-29.99999973571448,4.802444460455723,34.89835296638454,28.371867478732042,6.438321934776959,-26.356167568665313,-39.86624444425104,2.7944897677279146,-5.197553714152207,-5.197553762525534,39.796706122787526,37569.017352291216,20599.996339341385,20599.996339341385,58169.0136916326,80000.19478296286,79990.1171780757,20599.996339341385,100590.11351741708,100590.11351741708,100590.11351741708,126529.44331260976,123829.93599184898,2699.5073207607807,0.0,93290.6718209734,50859.49439030206,47145.75270074593,25939.329795192683,73085.08249593861,19779.335234238493,1450.0,0.0,0.8866491966477077,2.863767404231473,0.0014957518510113484,1.0,1.0,-5.197514970128282,351933.33620635944,1545786.4440855281,4.392270595187782,1545786.4440855281,4.392270595187782,0.7625229869240563,0.09178375745749992,3.628786394085718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786394085718,1.278694512848999,1.2789930118333441,2.8378837616191768,6013.135154154336,14750.280251836402,6484.531983600553,0.00041603513973162686,25708.504632022636,2621.537898469165,19382.700043862395,1976.4853486014485,0.7539411693249249,0.7539411693249249,32739.76244416407,32395.05729023726,1.0133184834187823,0.8,4333.524243936286,4287.898129693729,1.0133184834187823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.64727107816924,4.802444460455723,-1.0539866239341524,5.856431084389875,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824180016117,0.00023343237185958137,198.92221204815937,0.0,0.0,0.0,0.028173884916911182,8.005765524960105e-05,0.0001533706124023945,0.0005565491915384035,0.09178375745749354,0.09178375745749354,0.09178375745749354,0.09178376472058347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4721220561,589.7528506860683,0.0,0.09178375745749354,0.09178375745749992,0.09178375745749992,0.375,0.375,0.5,6.009227115746711,4.6051895253640396e-05,4.6051895253640396e-05,-2.4215296434704214e-11,4.8373351546615595e-08,3.8792397276665724e-05,-2.4215296434704214e-11,25939.329795192683,19779.335234238493,0.7625229869240563,0.7968696054288854,3.8782879864902444,0.7959081621733832,0.5140449469203097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952654903963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916114652956,261.36916114652956,-11.780838853470414,244.971915996192,277.76640629686716,119599.21749878852,119599.21909647906,-0.0015976905557237324,0.0,nan,277.76640629686716,4.616406296867183,271.2075082367321,-1.942491763267867,264.64861017659706,-8.501389823402917,258.08971211646207,-15.06028788353791,251.53081405632705,-21.61918594367293,244.971915996192,-28.17808400380798,1.0,1.0,25762.5980482374,25762.5980482374,277.27987365746645,4.129873657466476,277.27987365746645,277.27987365746645,79990.11243608153,79990.1171780757,-0.004741994169307873,0.0,8575.796259387458,8575.796259387458,0.9047748182333706,3646.930326056147,277.27987365746645,4.129873657466476,1.0,0.002,0.26271975236783807,0.004562240250177896,0.0004069096484513155,0.0015930903515495518,0.20345482422565775,0.20345482422565775,0.0,8.673617379884035e-16,1.0,1.0000000795807935,3.879242149196216e-05,0.09178375745749992,0.0,7.2794887712950805e-09,0.009317147177936273,0.0,1601652.1514334553,267.95244628584777,4.83975668430503e-08,1.0,1279917.7896497636,2616.7982039746666,,,,,,,,,,,,,,,,,,,2.0,14750.280251836402,1450.0,0.375,6.1796691888313084,3.5
4583.0,-29.99999965394881,4.802444488703198,34.898352972219854,28.37186709456148,6.438321721487428,-26.356167516405225,-39.86624440932644,2.794489583943919,-5.197553820280348,-5.197553865812796,39.796706101024014,37569.01763818695,20599.996610302944,20599.996610302944,58169.0142484899,80000.19426887587,79990.11647873062,20599.996610302944,100590.11308903356,100590.11308903356,100590.11308903356,126529.4428403821,123829.935427095,2699.5074132870886,0.0,93290.67120501907,50859.49457433025,47145.751811876464,25939.32975134853,73085.08156322499,19779.33519877786,1450.0,0.0,0.8866491962003658,2.863767393372985,0.0014957518510113484,1.0,1.0,-5.197517442423816,351933.3347887403,1545786.4431504505,4.392270610223269,1545786.4431504505,4.392270610223269,0.7625229868458561,0.09178375750426267,3.628786395655918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786395655918,1.2786945137006325,1.2789930126851763,2.8378837609570664,6013.135152751403,14750.280391828514,6484.532045401171,0.0004160351478333906,25708.504451157256,2621.537880026029,19382.700228588576,1976.4853674382769,0.7539411818144899,0.7539411818144899,32739.76245549744,32395.05729023726,1.013318483857252,0.8,4333.524245436402,4287.898129693729,1.013318483857252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271165603961,4.802444488703198,-1.0539866727191027,5.856431161422301,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824094915457,0.0002334323738461412,198.9222119812665,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491906323657,0.09178375750419625,0.09178375750419625,0.09178375750419625,0.09178376432626112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.47102147347,589.75285104787,0.0,0.09178375750419625,0.09178375750426267,0.09178375750426267,0.375,0.375,0.5,6.009227320398902,4.416262311224273e-05,4.416262311224273e-05,9.00968188943807e-11,4.553243115879013e-08,3.642338896270303e-05,9.00968188943807e-11,25939.32975134853,19779.33519877786,0.7625229868458561,0.7968696265168681,3.8782879836727018,0.7959081799500848,0.5140449573923848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495264993759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691611260277,261.3691611260277,-11.7808388739723,244.97191607230673,277.7664061797487,119599.21581279962,119599.21894908826,-0.00313628859441192,0.0,nan,277.7664061797487,4.616406179748708,271.2075081582603,-1.9424918417396952,264.6486101367719,-8.501389863228098,258.08971211528353,-15.060287884716445,251.53081409379513,-21.619185906204848,244.97191607230673,-28.17808392769325,1.0,1.0,25762.5980482374,25762.5980482374,277.2798734726305,4.12987347263055,277.2798734726305,277.2798734726305,79990.11180439284,79990.11647873062,-0.004674337775213644,0.0,8575.796259387458,8575.796259387458,0.9047748181364776,3646.9303276341975,277.2798734726305,4.12987347263055,1.0,0.002,0.2627197455329161,0.004562240263365415,0.0004069096377782437,0.0015930903622179326,0.20345481888912184,0.20345481888912184,0.0,-3.823764221921877e-15,1.0,1.000000074731061,3.6423298865884135e-05,0.09178375750426267,0.0,6.834917358208185e-09,0.008748132319981745,0.0,1601652.1513067032,267.95244617971963,4.544233433989575e-08,1.0,1279917.7900045775,2616.798202524131,,,,,,,,,,,,,,,,,,,2.0,14750.280391828514,1450.0,0.375,6.1796691888313084,3.5
4584.0,-29.999999574031484,4.8024445147668615,34.89835297688556,28.371866675466322,6.4383215345206315,-26.356167463176238,-39.86624440932644,2.794489423665379,-5.197553924405099,-5.197553966961482,39.79670607897024,37569.018007855695,20599.99687236038,20599.99687236038,58169.01488021608,80000.19364973177,79990.11579566923,20599.99687236038,100590.11266802961,100590.11266802961,100590.11266802961,126529.44237610877,123829.93487614751,2699.50749996126,0.0,93290.67052649143,50859.49488461527,47145.75071319574,25939.329708079156,73085.08042127489,19779.335163743806,1450.0,0.0,0.886649195763743,2.8637673827161643,0.0014957518510113484,1.0,1.0,-5.197519845259251,351933.3333975021,1545786.4422044493,4.392270624898473,1545786.4422044493,4.392270624898473,0.7625229867672049,0.09178375754788923,3.6287864060201174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287864060201174,1.2786945144433446,1.2789930134280618,2.8378837674140183,6013.13516643291,14750.280530824186,6484.5320992976685,0.0004160351523680793,25708.504190746313,2621.537853471503,19382.700389688816,1976.4853838659294,0.7539411957178571,0.7539411957178571,32739.762530304033,32395.05729023726,1.0133184867513971,0.8,4333.524255338007,4287.898129693729,1.0133184867513971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271250165472,4.8024445147668615,-1.0539867211564884,5.85643123592335,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999824011738395,0.00023343237578779728,198.92221191588575,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491922219294,0.0917837575478905,0.0917837575478905,0.0917837575478905,0.0917837639395118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4699822147,589.7528513894382,0.0,0.0917837575478905,0.09178375754788923,0.09178375754788923,0.375,0.375,0.5,6.009227512141615,4.219001715455306e-05,4.219001715455306e-05,-1.4495071809506044e-11,4.255639396433253e-08,3.412170224237343e-05,-1.4495071809506044e-11,25939.329708079156,19779.335163743806,0.7625229867672049,0.7968696529280297,3.878287976375845,0.7959082010298126,0.5140449704823673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952645056551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691610995217,261.3691610995217,-11.780838900478273,244.97191614668662,277.76640605235673,119599.21481916505,119599.21887394479,-0.004054779778023149,0.0,nan,277.76640605235673,4.616406052356751,271.2075080712227,-1.9424919287772582,264.6486100900887,-8.501389909911268,258.0897121089547,-15.060287891045277,251.53081412782066,-21.619185872179315,244.97191614668662,-28.178083853313353,1.0,1.0,25762.5980482374,25762.5980482374,277.2798732918319,4.129873291831927,277.2798732918319,277.2798732918319,79990.11119001602,79990.11579566923,-0.004605653215548955,0.0,8575.796259387458,8575.796259387458,0.9047748174969297,3646.930338050218,277.2798732918319,4.129873291831927,1.0,0.002,0.2627197391298912,0.004562240274971146,0.00040690962777572675,0.0015930903722211325,0.20345481388786338,0.20345481388786338,0.0,-3.1407168532560092e-15,1.0,1.0000000700195872,3.412171673744524e-05,0.09178375754788923,0.0,6.403020077887697e-09,0.00819533930967457,0.0,1601652.1511823852,267.9524460755949,4.2570889036142034e-08,1.0,1279917.79035279,2616.798201100593,,,,,,,,,,,,,,,,,,,2.0,14750.280530824186,1450.0,0.375,6.1796691888313084,3.5
4585.0,-29.99999949586,4.802444538698868,34.89835298044029,28.37186629129576,6.438321346219063,-26.356167411652056,-39.86624440932644,2.7944892620112323,-5.19755402745011,-5.19755406720369,39.79670605626793,37569.01835702338,20599.997128159266,20599.997128159266,58169.015485182645,80000.19305421086,79990.11511935649,20599.997128159266,100590.11224751576,100590.11224751576,100590.11224751576,126529.44191243565,123829.93433155539,2699.5075808802612,0.0,93290.66986640633,50859.49516921916,47145.7496635413,25939.329664919893,73085.07932846119,19779.33512875066,1450.0,0.0,0.8866491953348294,2.863767372167826,0.0014957518510113484,1.0,1.0,-5.197522209252497,351933.33202045684,1545786.441229598,4.392270639314567,1545786.441229598,4.392270639314567,0.7625229866868938,0.0917837575884679,3.628786414929099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786414929099,1.2786945151924312,1.2789930141773231,2.837883772718773,6013.135177673049,14750.280668110136,6484.532153656741,0.0004160351573761707,25708.50394572729,2621.537828486516,19382.700552171722,1976.4854004345748,0.7539412092236154,0.7539412092236154,32739.762594607168,32395.05729023726,1.0133184892391809,0.8,4333.5242638493455,4287.898129693729,1.0133184892391809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6472713327074535,4.802444538698868,-1.0539867699462677,5.856431308645136,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823930378485,0.00023343237768703442,198.92221185193333,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491935883053,0.09178375758842594,0.09178375758842594,0.09178375758842594,0.09178376355703742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4690014767,589.7528517116757,0.0,0.09178375758842594,0.0917837575884679,0.0917837575884679,0.375,0.375,0.5,6.009227691191737,4.0158919262012205e-05,4.0158919262012205e-05,7.048583938740194e-12,3.975355866714381e-08,3.185795117133239e-05,7.048583938740194e-12,25939.329664919893,19779.33512875066,0.7625229866868938,0.7968696780756933,3.8782879697319586,0.7959082212082946,0.5140449829462393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952640285848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916106782314,261.36916106782314,-11.780838932176835,244.9719162193334,277.7664059163128,119599.21384099653,119599.21869011062,-0.0048491140992796885,0.0,nan,277.7664059163128,4.616405916312829,271.20750797691693,-1.942492023083048,264.64861003752105,-8.501389962478925,258.0897120981252,-15.060287901874801,251.5308141587293,-21.619185841270678,244.9719162193334,-28.178083780666583,1.0,1.0,25762.5980482374,25762.5980482374,277.27987311272676,4.129873112726784,277.27987311272676,277.27987311272676,79990.1106611516,79990.11511935649,-0.004458204886759631,0.0,8575.796259387458,8575.796259387458,0.9047748169471793,3646.9303470037444,277.27987311272676,4.129873112726784,1.0,0.002,0.2627197331516679,0.004562240284861106,0.00040690961843202765,0.0015930903815644928,0.20345480921601383,0.20345480921601383,0.0,-3.479421611940481e-15,1.0,1.0000000653855112,3.185794412274845e-05,0.0917837575884679,0.0,5.978217841535068e-09,0.007651627372045639,0.0,1601652.1510593807,267.95244597254987,3.9746510083205067e-08,1.0,1279917.7906974496,2616.7981996915796,,,,,,,,,,,,,,,,,,,2.0,14750.280668110136,1450.0,0.375,6.1796691888313084,3.5
4586.0,-29.99999941949351,4.802444560569087,34.898352982950406,28.3718658722006,6.438321165310596,-26.35616736101315,-39.86624440932644,2.794489106830138,-5.1975541284364795,-5.197554165437594,39.796706033256896,37569.018718023006,20599.99737557376,20599.99737557376,58169.016093596765,80000.19244259897,79990.11445764321,20599.99737557376,100590.11183321697,100590.11183321697,100590.11183321697,126529.4414555516,123829.93379935499,2699.5076561966175,0.0,93290.66919992902,50859.49547535283,47145.748582862434,25939.32962233463,73085.07820519706,19779.335094181606,1450.0,0.0,0.8866491949171418,2.8637673618276445,0.0014957518510113484,1.0,1.0,-5.1975245096795675,351933.33067062666,1545786.4402414938,4.392270653353349,1545786.4402414938,4.392270653353349,0.7625229866060586,0.09178375762591318,3.628786425570041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786425570041,1.278694515911522,1.2789930148965818,2.837883779444575,6013.135191924216,14750.280803825033,6484.532205839119,0.000416035161596022,25708.503686676497,2621.5378020706867,19382.700708148343,1976.4854163397638,0.7539412228877981,0.7539412228877981,32739.762671411227,32395.05729023726,1.0133184922106049,0.8,4333.52427401534,4287.898129693729,1.0133184922106049,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271412543933,4.802444560569087,-1.0539868184142138,5.8564313789833005,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823850897138,0.00023343237954241908,198.92221178945752,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549195220313,0.0917837576259032,0.0917837576259032,0.0917837576259032,0.09178376318239652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46807925386,589.7528520146036,0.0,0.0917837576259032,0.09178375762591318,0.09178375762591318,0.375,0.375,0.5,6.009227857891396,3.809288261891197e-05,3.809288261891197e-05,1.5916157281026244e-12,3.700108663906576e-08,2.965575799862563e-05,1.5916157281026244e-12,25939.32962233463,19779.335094181606,0.7625229866060586,0.7968697039987062,3.878287962058688,0.795908241765559,0.5140449957861779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495263561937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916103238406,261.36916103238406,-11.78083896761592,244.9719162903176,277.7664057744506,119599.21306116965,119599.21848248054,-0.00542131090116088,0.0,nan,277.7664057744506,4.616405774450641,271.207507877624,-1.9424921223759952,264.64860998079735,-8.501390019202631,258.0897120839708,-15.060287916029154,251.53081418714422,-21.61918581285576,244.9719162903176,-28.17808370968237,1.0,1.0,25762.5980482374,25762.5980482374,277.2798729373323,4.129872937332323,277.2798729373323,277.2798729373323,79990.11003353361,79990.11445764321,-0.0044241096038604155,0.0,8575.796259387458,8575.796259387458,0.9047748162905543,3646.930357697891,277.2798729373323,4.129872937332323,1.0,0.002,0.26271972758661977,0.0045622402932574205,0.0004069096097299369,0.0015930903902698862,0.20345480486496845,0.20345480486496845,0.0,-1.7694179454963432e-16,1.0,1.0000000608775046,2.9655756407009903e-05,0.09178375762591318,0.0,5.5649721559391915e-09,0.007122706869002621,0.0,1601652.1509388653,267.9524458715635,3.699949502333766e-08,1.0,1279917.7910352964,2616.798198310408,,,,,,,,,,,,,,,,,,,2.0,14750.280803825033,1450.0,0.375,6.1796691888313084,3.5
4587.0,-29.999999344789305,4.802444580420278,34.89835298446339,28.371865453105443,6.438320980757866,-26.356167312234643,-39.86624440932644,2.7944889482030697,-5.197554228912509,-5.197554263199645,39.79670600952619,37569.019050478884,20599.99761785704,20599.99761785704,58169.01666833593,80000.19186460432,79990.11379851405,20599.99761785704,100590.11141637109,100590.11141637109,100590.11141637109,126529.44099602554,123829.93327004863,2699.507725976919,0.0,93290.66855803304,50859.49574390718,47145.747571250955,25939.32957965445,73085.0771509054,19779.33505949007,1450.0,0.0,0.8866491945044953,2.863767351537925,0.0014957518510113484,1.0,1.0,-5.197526786136791,351933.32932741125,1545786.439222813,4.392270667222695,1545786.439222813,4.392270667222695,0.7625229865232915,0.09178375766051117,3.628786433941251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786433941251,1.2786945166465813,1.2789930156318128,2.8378837843598985,6013.135202339196,14750.280937842936,6484.532259180282,0.00041603516661470303,25708.503450479824,2621.537777985329,19382.700867588646,1976.48543259815,0.7539412360164779,0.7539412360164779,32739.76273183285,32395.05729023726,1.013318494548219,0.8,4333.524282012911,4287.898129693729,1.013318494548219,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271490724659,4.802444580420278,-1.0539868674424193,5.856431447862698,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823773145945,0.00023343238135741567,198.92221172834158,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491965042107,0.09178375766051501,0.09178375766051501,0.09178375766051501,0.09178376280989478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46721287945,589.7528522990798,0.0,0.09178375766051501,0.09178375766051117,0.09178375766051117,0.375,0.375,0.5,6.0092280123779425,3.600415271876045e-05,3.600415271876045e-05,5.7411853049416095e-12,3.428715444897534e-08,2.7477062872094393e-05,5.7411853049416095e-12,25939.32957965445,19779.33505949007,0.7625229865232915,0.7968697281488888,3.878287955497788,0.7959082611109388,0.5140450077504429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952631060636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916099340226,261.36916099340226,-11.780839006597716,244.9719163596213,277.7664056271833,119599.21221514998,119599.21817841884,-0.005963268850929912,0.0,nan,277.7664056271833,4.616405627183326,271.2075077736709,-1.9424922263290796,264.6486099201585,-8.501390079841485,258.0897120666461,-15.06028793335389,251.5308142131337,-21.619185786866268,244.9719163596213,-28.178083640378674,1.0,1.0,25762.5980482374,25762.5980482374,277.27987276271097,4.129872762710988,277.27987276271097,277.27987276271097,79990.10936571463,79990.11379851405,-0.004432799425558187,0.0,8575.796259387458,8575.796259387458,0.9047748157739884,3646.9303661109575,277.27987276271097,4.129872762710988,1.0,0.002,0.2627197224304174,0.004562240299911269,0.00040690960166148675,0.0015930903983385333,0.20345480083074338,0.20345480083074338,0.0,1.9949319973733282e-17,1.0,1.0000000564175788,2.7477057130909088e-05,0.09178375766051117,0.0,5.1561341312366376e-09,0.00659942780926754,0.0,1601652.1508189805,267.95244577108747,3.42814132636704e-08,1.0,1279917.7913714873,2616.7981969360058,,,,,,,,,,,,,,,,,,,2.0,14750.280937842936,1450.0,0.375,6.1796691888313084,3.5
4588.0,-29.99999927240326,4.802444598421924,34.89835298510507,28.37186496416109,6.438320836754045,-26.356167261487514,-39.86624440932644,2.794488825838346,-5.197554321117423,-5.197554352938539,39.79670598742885,37569.01951411156,20599.997839802552,20599.997839802552,58169.01735391411,80000.19112428163,79990.11319672005,20599.997839802552,100590.1110365226,100590.1110365226,100590.1110365226,126529.44057689155,123829.93278620993,2699.507790681609,0.0,93290.66781922131,50859.49620905155,47145.74623352196,25939.329540368944,73085.0757738909,19779.335027540477,1450.0,0.0,0.8866491941269027,2.8637673420939094,0.0014957518510113484,1.0,1.0,-5.197528866138441,351933.3280946153,1545786.438274482,4.392270679913856,1545786.438274482,4.392270679913856,0.7625229864464396,0.09178375769196974,3.628786455903545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786455903545,1.278694517213605,1.2789930161989689,2.837883800277028,6013.135236065684,14750.281070369443,6484.532300327587,0.0004160351661235199,25708.503091288276,2621.5377413579845,19382.700990580695,1976.4854451398487,0.7539412513344204,0.7539412513344204,32739.76289035202,32395.05729023726,1.0133185006810677,0.8,4333.524302994941,4287.898129693729,1.0133185006810677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271562342729,4.802444598421924,-1.0539869125382895,5.856431510960213,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823697807407,0.0002334323831160921,198.92221166912222,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565491998725812,0.09178375769199291,0.09178375769199291,0.09178375769199291,0.09178376246812654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.46640886687,589.7528525630765,0.0,0.09178375769199291,0.09178375769196974,0.09178375769196974,0.375,0.375,0.5,6.009228155669385,3.39322959916899e-05,3.39322959916899e-05,2.2737367544323206e-11,3.182111640853691e-08,2.5486800097951345e-05,2.2737367544323206e-11,25939.329540368944,19779.335027540477,0.7625229864464396,0.7968697605935638,3.8782879413872973,0.7959082854873984,0.5140450237794351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451495262660113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36916095499737,261.36916095499737,-11.780839045002608,244.9719164275183,277.76640548247656,119599.21227287567,119599.21814789428,-0.005875018642766331,0.0,nan,277.76640548247656,4.61640548247658,271.20750767148485,-1.9424923285151294,264.64860986049325,-8.501390139506725,258.0897120495016,-15.060287950498378,251.53081423850995,-21.61918576149003,244.9719164275183,-28.178083572481682,1.0,1.0,25762.5980482374,25762.5980482374,277.27987260279855,4.129872602798571,277.27987260279855,277.27987260279855,79990.10864432888,79990.11319672005,-0.004552391168545,0.0,8575.796259387458,8575.796259387458,0.904774814418752,3646.930388183063,277.27987260279855,4.129872602798571,1.0,0.002,0.26271971764770563,0.004562240306244223,0.00040690959417828107,0.0015930904058228446,0.20345479708914052,0.20345479708914052,0.0,1.1258355359089478e-15,1.0,1.000000052343359,2.54867773605838e-05,0.09178375769196974,0.0,4.782653468603142e-09,0.0061214032659054314,0.0,1601652.150708981,267.95244567888255,3.1798379040992586e-08,1.0,1279917.7916800429,2616.7981956745857,,,,,,,,,,,,,,,,,,,2.0,14750.281070369443,1450.0,0.375,6.1796691888313084,3.5
