time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4602.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186293853449,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02133340034,20599.99807098166,20599.99807098166,58169.019404382,80000.18770624646,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66486318149,50859.49849033537,47145.74041427347,25939.329497788687,73085.06991206216,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786608896336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786608896336,1.2786945180083613,1.2789930169939108,2.837883918160825,6013.135485847304,14750.281485847823,6484.532358000788,0.0004160351310487699,25708.50119278715,2621.5375477647463,19382.70116296975,1976.4854627186403,0.7539413137164067,0.7539413137164067,32739.763994621502,32395.05729023726,1.0133185434034564,0.8,4333.524449159061,4287.898129693729,1.0133185434034564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492233371792,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3832470787965576e-05,2.3832470787965576e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968698975406534,3.8782878248955597,0.7959083773795724,0.5140450899014581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2160790943,119599.22265654002,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10506550634,79990.11254701822,-0.007481511871446855,0.0,8575.796259387458,8575.796259387458,0.9047748049779614,3646.9305419408174,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281485847823,1450.0,0.375,6.1796691888313084,3.5
4603.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.3718628337607,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02140521632,20599.99807098166,20599.99807098166,58169.01947619798,80000.18757183205,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66475417282,50859.498587557086,47145.74018512859,25939.329497788687,73085.06968291728,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866158330315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866158330315,1.2786945180083613,1.2789930169939108,2.8378839235856512,6013.13549734186,14750.281498887172,6484.532358000788,0.00041603512909698504,25708.50111360346,2621.5375396902573,19382.70116296975,1976.4854627186403,0.7539413160385902,0.7539413160385902,32739.7640446891,32395.05729023726,1.0133185453404903,0.8,4333.524455786144,4287.898129693729,1.0133185453404903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492244010644,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3739155608382134e-05,2.3739155608382134e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699029369974,3.878287819713683,0.795908380857633,0.5140450924957879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2163077171,119599.22288516285,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.1048348533,79990.11254701822,-0.0077121649228502065,0.0,8575.796259387458,8575.796259387458,0.9047748045499158,3646.9305489121966,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281498887172,1450.0,0.375,6.1796691888313084,3.5
4604.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186276391151,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02147703232,20599.99807098166,20599.99807098166,58169.01954801398,80000.18743741768,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6646451642,50859.49868477883,47145.73995598374,25939.329497788687,73085.06945377243,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786622769729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786622769729,1.2786945180083613,1.2789930169939108,2.837883929010479,6013.135508836419,14750.281511926521,6484.532358000788,0.0004160351271452002,25708.50103441977,2621.537531615768,19382.70116296975,1976.4854627186403,0.7539413183607736,0.7539413183607736,32739.76409475671,32395.05729023726,1.0133185472775246,0.8,4333.52446241323,4287.898129693729,1.0133185472775246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492254649499,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.366450343060933e-05,2.366450343060933e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699083333415,3.8782878145318076,0.7959083843356938,0.5140450950901179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21653633997,119599.22311378572,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10471943955,79990.11254701822,-0.007827578665455803,0.0,8575.796259387458,8575.796259387458,0.90477480412187,3646.9305558835777,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281511926521,1450.0,0.375,6.1796691888313084,3.5
4605.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862694062315,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.021548848315,20599.99807098166,20599.99807098166,58169.019619829975,80000.18730300327,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66453615553,50859.49878200056,47145.73972683885,25939.329497788687,73085.06922462754,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786629706426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786629706426,1.2786945180083613,1.2789930169939108,2.837883934435306,6013.135520330977,14750.28152496587,6484.532358000788,0.00041603512519341524,25708.500955236068,2621.5375235412776,19382.70116296975,1976.4854627186403,0.7539413206829574,0.7539413206829574,32739.76414482432,32395.05729023726,1.0133185492145587,0.8,4333.524469040315,4287.898129693729,1.0133185492145587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492265288354,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.360478197260818e-05,2.360478197260818e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699137296862,3.878287809349931,0.7959083878137548,0.5140450976844481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21676496284,119599.22334240859,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10460402559,79990.11254701822,-0.007942992626340128,0.0,8575.796259387458,8575.796259387458,0.9047748036938243,3646.930562854958,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28152496587,1450.0,0.375,6.1796691888313084,3.5
4606.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862589288526,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02162066431,20599.99807098166,20599.99807098166,58169.01969164597,80000.1871685889,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66442714688,50859.4988792223,47145.739497693976,25939.329497788687,73085.06899548267,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786636643123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786636643123,1.2786945180083613,1.2789930169939108,2.8378839398601334,6013.135531825535,14750.28153800522,6484.532358000788,0.00041603512324163053,25708.500876052378,2621.537515466788,19382.70116296975,1976.4854627186403,0.7539413230051408,0.7539413230051408,32739.764194891926,32395.05729023726,1.013318551151593,0.8,4333.5244756674,4287.898129693729,1.013318551151593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492275927209,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3557004396934644e-05,2.3557004396934644e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699191260307,3.878287804168056,0.7959083912918157,0.5140451002787781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21699358565,119599.2235710314,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10437337277,79990.11254701822,-0.008173645444912836,0.0,8575.796259387458,8575.796259387458,0.9047748032657786,3646.9305698263383,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28153800522,1450.0,0.375,6.1796691888313084,3.5
4607.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862519439333,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.021692480295,20599.99807098166,20599.99807098166,58169.019763461954,80000.18703417451,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66431813824,50859.498976444025,47145.73926854913,25939.329497788687,73085.06876633782,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866435798195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866435798195,1.2786945180083613,1.2789930169939108,2.8378839452849607,6013.135543320093,14750.281551044569,6484.532358000788,0.00041603512128984556,25708.500796868688,2621.537507392299,19382.70116296975,1976.4854627186403,0.7539413253273243,0.7539413253273243,32739.764244959522,32395.05729023726,1.0133185530886268,0.8,4333.524482294484,4287.898129693729,1.0133185530886268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492286566063,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.351878265471896e-05,2.351878265471896e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699245223746,3.8782877989861797,0.7959083947698763,0.514045102873108,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2172222085,119599.22379965425,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.1042579588,79990.11254701822,-0.008289059420349076,0.0,8575.796259387458,8575.796259387458,0.9047748028377329,3646.9305767977185,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281551044569,1450.0,0.375,6.1796691888313084,3.5
4608.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186244959014,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02176429629,20599.99807098166,20599.99807098166,58169.01983527795,80000.18689976014,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66420912961,50859.49907366576,47145.73903940428,25939.329497788687,73085.06853719297,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786650516516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786650516516,1.2786945180083613,1.2789930169939108,2.8378839507097875,6013.13555481465,14750.281564083918,6484.532358000788,0.0004160351193380607,25708.500717685,2621.53749931781,19382.70116296975,1976.4854627186403,0.7539413276495077,0.7539413276495077,32739.764295027126,32395.05729023726,1.013318555025661,0.8,4333.524488921568,4287.898129693729,1.013318555025661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492297204917,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3488205101784843e-05,2.3488205101784843e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699299187186,3.8782877938043043,0.7959083982479369,0.5140451054674379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21745083136,119599.22402827711,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10414254482,79990.11254701822,-0.008404473395785317,0.0,8575.796259387458,8575.796259387458,0.9047748024096873,3646.9305837690986,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281564083918,1450.0,0.375,6.1796691888313084,3.5
4609.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862379740946,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02183611228,20599.99807098166,20599.99807098166,58169.01990709394,80000.18676534576,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66410012098,50859.499170887495,47145.73881025943,25939.329497788687,73085.06830804811,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866574532135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866574532135,1.2786945180083613,1.2789930169939108,2.837883956134615,6013.135566309209,14750.281577123267,6484.532358000788,0.0004160351173862758,25708.50063850131,2621.537491243321,19382.70116296975,1976.4854627186403,0.7539413299716913,0.7539413299716913,32739.764345094736,32395.05729023726,1.0133185569626952,0.8,4333.524495548653,4287.898129693729,1.0133185569626952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492307843772,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3463743104912282e-05,2.3463743104912282e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796869935315063,3.8782877886224285,0.7959084017259977,0.514045108061768,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21767945423,119599.22425689998,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10402713086,79990.11254701822,-0.008519887356669642,0.0,8575.796259387458,8575.796259387458,0.9047748019816415,3646.9305907404796,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281577123267,1450.0,0.375,6.1796691888313084,3.5
4610.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862309891753,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.021907928276,20599.99807098166,20599.99807098166,58169.019978909935,80000.18663093138,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66399111232,50859.499268109226,47145.73858111455,25939.329497788687,73085.06807890323,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.62878666438991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878666438991,1.2786945180083613,1.2789930169939108,2.8378839615594424,6013.135577803767,14750.281590162616,6484.532358000788,0.000416035115434491,25708.50055931762,2621.537483168832,19382.70116296975,1976.4854627186403,0.7539413322938747,0.7539413322938747,32739.76439516234,32395.05729023726,1.0133185588997293,0.8,4333.524502175738,4287.898129693729,1.0133185588997293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492318482626,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3444173507414234e-05,2.3444173507414234e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699407114076,3.8782877834405527,0.7959084052040588,0.5140451106560981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21790807704,119599.22448552279,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10391171709,79990.11254701822,-0.00863530112837907,0.0,8575.796259387458,8575.796259387458,0.9047748015535959,3646.9305977118597,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281590162616,1450.0,0.375,6.1796691888313084,3.5
4611.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371862205117964,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02197974426,20599.99807098166,20599.99807098166,58169.02005072592,80000.186496517,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66388210369,50859.49936533096,47145.7383519697,25939.329497788687,73085.06784975839,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866713266066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866713266066,1.2786945180083613,1.2789930169939108,2.8378839669842693,6013.135589298324,14750.281603201965,6484.532358000788,0.00041603511348270607,25708.500480133935,2621.537475094343,19382.70116296975,1976.4854627186403,0.7539413346160582,0.7539413346160582,32739.76444522994,32395.05729023726,1.0133185608367634,0.8,4333.524508802822,4287.898129693729,1.0133185608367634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492329121479,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.342851774983501e-05,2.342851774983501e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699461077517,3.8782877782586773,0.7959084086821194,0.514045113250428,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2181366999,119599.22471414565,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10368106407,79990.11254701822,-0.00886595415067859,0.0,8575.796259387458,8575.796259387458,0.9047748011255503,3646.93060468324,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281603201965,1450.0,0.375,6.1796691888313084,3.5
4612.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186213526877,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02205156024,20599.99807098166,20599.99807098166,58169.0201225419,80000.1863621026,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66377309503,50859.499462552674,47145.73812282484,25939.329497788687,73085.06762061352,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866782633023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866782633023,1.2786945180083613,1.2789930169939108,2.8378839724090956,6013.13560079288,14750.281616241315,6484.532358000788,0.00041603511153092125,25708.500400950248,2621.537467019854,19382.70116296975,1976.4854627186403,0.7539413369382416,0.7539413369382416,32739.764495297542,32395.05729023726,1.0133185627737973,0.8,4333.524515429907,4287.898129693729,1.0133185627737973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492339760333,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.341599332567057e-05,2.341599332567057e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796869951504096,3.8782877730768006,0.79590841216018,0.5140451158447579,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2183653227,119599.22494276844,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10356565025,79990.11254701822,-0.008981367966043763,0.0,8575.796259387458,8575.796259387458,0.9047748006975047,3646.9306116546186,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281616241315,1450.0,0.375,6.1796691888313084,3.5
4613.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186203049498,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02212337623,20599.99807098166,20599.99807098166,58169.02019435789,80000.18622768825,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66366408642,50859.49955977439,47145.73789368003,25939.329497788687,73085.06739146872,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287866851999984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287866851999984,1.2786945180083613,1.2789930169939108,2.8378839778339224,6013.135612287438,14750.281629280664,6484.532358000788,0.00041603510957913644,25708.500321766573,2621.537458945366,19382.70116296975,1976.4854627186403,0.7539413392604248,0.7539413392604248,32739.76454536514,32395.05729023726,1.0133185647108311,0.8,4333.5245220569905,4287.898129693729,1.0133185647108311,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492350399186,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.340597382044507e-05,2.340597382044507e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699569004396,3.878287767894926,0.7959084156382402,0.5140451184390875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21859394554,119599.22517139128,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10333499721,79990.11254701822,-0.009212021002895199,0.0,8575.796259387458,8575.796259387458,0.904774800269459,3646.9306186259982,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281629280664,1450.0,0.375,6.1796691888313084,3.5
4614.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861960645788,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02219519223,20599.99807098166,20599.99807098166,58169.02026617389,80000.18609327391,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66355507782,50859.49965699614,47145.7376645352,25939.329497788687,73085.06716232389,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786692136696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786692136696,1.2786945180083613,1.2789930169939108,2.83788398325875,6013.135623781996,14750.281642320013,6484.532358000788,0.00041603510762735157,25708.500242582893,2621.537450870878,19382.70116296975,1976.4854627186403,0.7539413415826081,0.7539413415826081,32739.76459543275,32395.05729023726,1.0133185666478655,0.8,4333.524528684075,4287.898129693729,1.0133185666478655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492361038041,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.339795810257783e-05,2.339795810257783e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699622967839,3.878287762713052,0.795908419116301,0.5140451210334175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21882256841,119599.22540001415,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10321958325,79990.11254701822,-0.009327434963779524,0.0,8575.796259387458,8575.796259387458,0.9047747998414133,3646.9306255973793,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281642320013,1450.0,0.375,6.1796691888313084,3.5
