time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4615.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861890796595,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.022267008215,20599.99807098166,20599.99807098166,58169.020337989874,80000.18595885954,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66344606917,50859.49975421786,47145.73743539034,25939.329497788687,73085.06693317903,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786699073392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786699073392,1.2786945180083613,1.2789930169939108,2.8378839886835765,6013.135635276552,14750.281655359362,6484.532358000788,0.0004160351056755668,25708.50016339921,2621.5374427963893,19382.70116296975,1976.4854627186403,0.7539413439047915,0.7539413439047915,32739.76464550034,32395.05729023726,1.0133185685848993,0.8,4333.5245353111595,4287.898129693729,1.0133185685848993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492371676894,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3391545482809306e-05,2.3391545482809306e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699676931283,3.878287757531177,0.7959084225943619,0.5140451236277476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21905119122,119599.22562863697,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10310416947,79990.11254701822,-0.009442848750040866,0.0,8575.796259387458,8575.796259387458,0.9047747994133677,3646.930632568759,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281655359362,1450.0,0.375,6.1796691888313084,3.5
4616.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.3718618209474,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0223388242,20599.99807098166,20599.99807098166,58169.02040980586,80000.18582444517,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66333706056,50859.499851439585,47145.737206245525,25939.329497788687,73085.06670403421,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867060100885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867060100885,1.2786945180083613,1.2789930169939108,2.8378839941084038,6013.13564677111,14750.281668398711,6484.532358000788,0.0004160351037237819,25708.50008421553,2621.5374347219013,19382.70116296975,1976.4854627186403,0.7539413462269747,0.7539413462269747,32739.764695567945,32395.05729023726,1.0133185705219334,0.8,4333.524541938244,4287.898129693729,1.0133185705219334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492382315748,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33864153074137e-05,2.33864153074137e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699730894723,3.878287752349302,0.7959084260724223,0.5140451262220772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21927981406,119599.22585725981,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10298875548,79990.11254701822,-0.009558262740029022,0.0,8575.796259387458,8575.796259387458,0.904774798985322,3646.930639540139,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281668398711,1450.0,0.375,6.1796691888313084,3.5
4617.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186175109821,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0224106402,20599.99807098166,20599.99807098166,58169.02048162186,80000.18569003083,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66322805197,50859.49994866133,47145.73697710071,25939.329497788687,73085.06647488939,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786712946786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786712946786,1.2786945180083613,1.2789930169939108,2.8378839995332314,6013.135658265669,14750.28168143806,6484.532358000788,0.00041603510177199695,25708.500005031852,2621.537426647413,19382.70116296975,1976.4854627186403,0.7539413485491581,0.7539413485491581,32739.764745635555,32395.05729023726,1.0133185724589677,0.8,4333.524548565329,4287.898129693729,1.0133185724589677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492392954603,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3382311439945624e-05,2.3382311439945624e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699784858164,3.8782877471674277,0.7959084295504829,0.5140451288164072,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21950843693,119599.22608588268,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.1028733415,79990.11254701822,-0.009673676715465263,0.0,8575.796259387458,8575.796259387458,0.9047747985572763,3646.9306465115196,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28168143806,1450.0,0.375,6.1796691888313084,3.5
4618.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861681249015,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02248245619,20599.99807098166,20599.99807098166,58169.02055343785,80000.18555561644,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66311904331,50859.50004588305,47145.736747955845,25939.329497788687,73085.06624574453,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786719883482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786719883482,1.2786945180083613,1.2789930169939108,2.837884004958058,6013.135669760225,14750.28169447741,6484.532358000788,0.00041603509982021214,25708.499925848166,2621.5374185729243,19382.70116296975,1976.4854627186403,0.7539413508713416,0.7539413508713416,32739.76479570316,32395.05729023726,1.0133185743960016,0.8,4333.524555192414,4287.898129693729,1.0133185743960016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492403593457,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3379028277759062e-05,2.3379028277759062e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699838821611,3.8782877419855515,0.7959084330285439,0.5140451314107373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21973705974,119599.22631450549,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.1027579275,79990.11254701822,-0.009789090720005333,0.0,8575.796259387458,8575.796259387458,0.9047747981292307,3646.9306534828993,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28169447741,1450.0,0.375,6.1796691888313084,3.5
4619.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861576475226,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02255427217,20599.99807098166,20599.99807098166,58169.02062525383,80000.1854212021,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6630100347,50859.50014310477,47145.73651881103,25939.329497788687,73085.06601659971,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786726820178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786726820178,1.2786945180083613,1.2789930169939108,2.8378840103828846,6013.135681254782,14750.281707516759,6484.532358000788,0.0004160350978684272,25708.499846664494,2621.5374104984367,19382.70116296975,1976.4854627186403,0.7539413531935247,0.7539413531935247,32739.76484577076,32395.05729023726,1.0133185763330357,0.8,4333.524561819498,4287.898129693729,1.0133185763330357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492414232311,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.337640165706034e-05,2.337640165706034e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796869989278505,3.8782877368036774,0.7959084365066041,0.514045134005067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.21996568258,119599.22654312833,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10252727466,79990.11254701822,-0.010019743553129956,0.0,8575.796259387458,8575.796259387458,0.904774797701185,3646.930660454279,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281707516759,1450.0,0.375,6.1796691888313084,3.5
4620.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861506626033,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02262608815,20599.99807098166,20599.99807098166,58169.02069706981,80000.18528678772,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66290102605,50859.500240326495,47145.73628966617,25939.329497788687,73085.06578745486,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786733756874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786733756874,1.2786945180083613,1.2789930169939108,2.8378840158077114,6013.13569274934,14750.281720556108,6484.532358000788,0.0004160350959166424,25708.49976748081,2621.537402423948,19382.70116296975,1976.4854627186403,0.7539413555157082,0.7539413555157082,32739.764895838354,32395.05729023726,1.0133185782700695,0.8,4333.524568446581,4287.898129693729,1.0133185782700695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492424871164,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3374300155865058e-05,2.3374300155865058e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968699946748498,3.8782877316218016,0.795908439984665,0.514045136599397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2201943054,119599.22677175114,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10241186066,79990.11254701822,-0.010135157557670027,0.0,8575.796259387458,8575.796259387458,0.9047747972731394,3646.9306674256586,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281720556108,1450.0,0.375,6.1796691888313084,3.5
4621.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861401852243,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02269790415,20599.99807098166,20599.99807098166,58169.020768885806,80000.18515237338,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66279201747,50859.500337548234,47145.73606052137,25939.329497788687,73085.06555831006,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786740693571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786740693571,1.2786945180083613,1.2789930169939108,2.8378840212325387,6013.135704243898,14750.281733595457,6484.532358000788,0.00041603509396485747,25708.49968829714,2621.537394349461,19382.70116296975,1976.4854627186403,0.7539413578378914,0.7539413578378914,32739.764945905958,32395.05729023726,1.0133185802071036,0.8,4333.524575073666,4287.898129693729,1.0133185802071036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492435510018,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3372619352812762e-05,2.3372619352812762e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968700000711938,3.8782877264399276,0.7959084434627255,0.5140451391937269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22042292825,119599.227000374,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10218120783,79990.11254701822,-0.01036581039079465,0.0,8575.796259387458,8575.796259387458,0.9047747968450937,3646.930674397039,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281733595457,1450.0,0.375,6.1796691888313084,3.5
4622.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186133200305,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02276972015,20599.99807098166,20599.99807098166,58169.02084070181,80000.18501795904,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66268300886,50859.50043476997,47145.73583137654,25939.329497788687,73085.06532916523,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867476302686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867476302686,1.2786945180083613,1.2789930169939108,2.8378840266573664,6013.135715738456,14750.281746634806,6484.532358000788,0.0004160350920130726,25708.49960911346,2621.537386274973,19382.70116296975,1976.4854627186403,0.7539413601600747,0.7539413601600747,32739.764995973568,32395.05729023726,1.013318582144138,0.8,4333.524581700751,4287.898129693729,1.013318582144138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492446148873,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3371274380679097e-05,2.3371274380679097e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968700054675384,3.8782877212580535,0.7959084469407863,0.514045141788057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22065155112,119599.22722899687,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10206579386,79990.11254701822,-0.010481224351678975,0.0,8575.796259387458,8575.796259387458,0.9047747964170478,3646.93068136842,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281746634806,1450.0,0.375,6.1796691888313084,3.5
4623.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861262153857,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02284153613,20599.99807098166,20599.99807098166,58169.020912517786,80000.18488354472,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66257400026,50859.50053199169,47145.73560223175,25939.329497788687,73085.06510002044,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867545669643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867545669643,1.2786945180083613,1.2789930169939108,2.8378840320821928,6013.135727233012,14750.281759674155,6484.532358000788,0.0004160350900612877,25708.499529929795,2621.5373782004863,19382.70116296975,1976.4854627186403,0.7539413624822577,0.7539413624822577,32739.76504604116,32395.05729023726,1.0133185840811718,0.8,4333.524588327834,4287.898129693729,1.0133185840811718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492456787726,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3370198505290318e-05,2.3370198505290318e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968700108638821,3.87828771607618,0.7959084504188465,0.5140451443823866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22088017392,119599.22745761967,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10195038005,79990.11254701822,-0.010596638167044148,0.0,8575.796259387458,8575.796259387458,0.9047747959890023,3646.930688339799,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281759674155,1450.0,0.375,6.1796691888313084,3.5
4624.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861192304664,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.022913352106,20599.99807098166,20599.99807098166,58169.020984333765,80000.18474913035,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66246499165,50859.5006292134,47145.73537308694,25939.329497788687,73085.06487087563,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867615036595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867615036595,1.2786945180083613,1.2789930169939108,2.8378840375070187,6013.1357387275675,14750.281772713504,6484.532358000788,0.00041603508810950286,25708.499450746127,2621.537370125999,19382.70116296975,1976.4854627186403,0.7539413648044409,0.7539413648044409,32739.765096108757,32395.05729023726,1.0133185860182055,0.8,4333.524594954918,4287.898129693729,1.0133185860182055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492467426578,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3369337895928766e-05,2.3369337895928766e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870016260226,3.878287710894305,0.7959084538969068,0.5140451469767162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2211087967,119599.22768624245,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10183496602,79990.11254701822,-0.01071205220068805,0.0,8575.796259387458,8575.796259387458,0.9047747955609567,3646.9306953111777,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281772713504,1450.0,0.375,6.1796691888313084,3.5
4625.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37186112245547,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0229851681,20599.99807098166,20599.99807098166,58169.02105614976,80000.184614716,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66235598303,50859.50072643514,47145.7351439421,25939.329497788687,73085.06464173079,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867684403565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867684403565,1.2786945180083613,1.2789930169939108,2.837884042931846,6013.135750222125,14750.281785752853,6484.532358000788,0.00041603508615771793,25708.499371562448,2621.537362051511,19382.70116296975,1976.4854627186403,0.7539413671266242,0.7539413671266242,32739.765146176367,32395.05729023726,1.0133185879552398,0.8,4333.524601582003,4287.898129693729,1.0133185879552398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492478065432,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3368649465282942e-05,2.3368649465282942e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870021656571,3.8782877057124305,0.7959084573749678,0.5140451495710464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22133741956,119599.2279148653,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10171955204,79990.11254701822,-0.01082746617612429,0.0,8575.796259387458,8575.796259387458,0.904774795132911,3646.9307022825583,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281785752853,1450.0,0.375,6.1796691888313084,3.5
4626.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371861052606278,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02305698408,20599.99807098166,20599.99807098166,58169.02112796574,80000.18448030163,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6622469744,50859.500823656854,47145.73491479728,25939.329497788687,73085.06441258597,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628786775377052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628786775377052,1.2786945180083613,1.2789930169939108,2.8378840483566723,6013.135761716681,14750.281798792203,6484.532358000788,0.0004160350842059331,25708.499292378776,2621.5373539770235,19382.70116296975,1976.4854627186403,0.7539413694488074,0.7539413694488074,32739.765196243956,32395.05729023726,1.0133185898922734,0.8,4333.524608209085,4287.898129693729,1.0133185898922734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492488704285,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3368098595710762e-05,2.3368098595710762e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968700270529152,3.878287700530555,0.7959084608530284,0.5140451521653763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22156604235,119599.2281434881,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.10160413802,79990.11254701822,-0.010942880195216276,0.0,8575.796259387458,8575.796259387458,0.9047747947048654,3646.9307092539375,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281798792203,1450.0,0.375,6.1796691888313084,3.5
4627.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371860947832488,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02312880008,20599.99807098166,20599.99807098166,58169.02119978174,80000.18434588735,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.66213796586,50859.50092087859,47145.73468565252,25939.329497788687,73085.06418344121,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287867823137496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287867823137496,1.2786945180083613,1.2789930169939108,2.8378840537815,6013.135773211241,14750.281811831552,6484.532358000788,0.0004160350822541482,25708.499213195115,2621.5373459025373,19382.70116296975,1976.4854627186403,0.7539413717709904,0.7539413717709904,32739.765246311566,32395.05729023726,1.0133185918293077,0.8,4333.524614836171,4287.898129693729,1.0133185918293077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565492499343141,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.3367658002371172e-05,2.3367658002371172e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870032449259,3.8782876953486833,0.7959084643310886,0.5140451547597059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.22179466522,119599.22837211097,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.1013734852,79990.11254701822,-0.011173533013788983,0.0,8575.796259387458,8575.796259387458,0.9047747942768196,3646.9307162253185,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.281811831552,1450.0,0.375,6.1796691888313084,3.5
