time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4719.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853718441002,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0297358693,20599.99807098166,20599.99807098166,58169.02780685096,80000.17197977703,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65210918293,50859.5098652752,47145.71360434193,25939.329497788687,73085.04310213061,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874204896577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874204896577,1.2786945180083613,1.2789930169939108,2.837884552865448,6013.1368307102375,14750.283011451673,6484.532358000788,0.00041603490268994,25708.491928302203,2621.536603050196,19382.70116296975,1976.4854627186403,0.753941585411766,0.753941585411766,32739.76985252963,32395.05729023726,1.0133187700363921,0.8,4333.525224527756,4287.898129693729,1.0133187700363921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493478117437,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705289129263,3.878287218616611,0.7959087843126028,0.5140453934380189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24282796055,119599.24940540633,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08810489923,79990.11254701822,-0.024442118985462002,0.0,8575.796259387458,8575.796259387458,0.9047747548966277,3646.931357592106,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283011451673,1450.0,0.375,6.1796691888313084,3.5
4720.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185364859181,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02980768525,20599.99807098166,20599.99807098166,58169.02787866691,80000.1718453629,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65200017452,50859.50996249688,47145.71337519738,25939.329497788687,73085.04287298607,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874274263507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874274263507,1.2786945180083613,1.2789930169939108,2.837884558290272,6013.136842204789,14750.283024491022,6484.532358000788,0.00041603490073815515,25708.491849118636,2621.5365949757193,19382.70116296975,1976.4854627186403,0.7539415877339475,0.7539415877339475,32739.76990259721,32395.05729023726,1.0133187719734253,0.8,4333.5252311548375,4287.898129693729,1.0133187719734253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493488756285,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705343092704,3.8782872134347444,0.795908787790662,0.5140453960323479,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24305658329,119599.24963402904,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08798948526,79990.11254701822,-0.024557532960898243,0.0,8575.796259387458,8575.796259387458,0.9047747544685822,3646.9313645634825,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283024491022,1450.0,0.375,6.1796691888313084,3.5
4721.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185354381802,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.0298795012,20599.99807098166,20599.99807098166,58169.02795048286,80000.17171094874,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6518911661,50859.51005971856,47145.71314605282,25939.329497788687,73085.0426438415,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874343630437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874343630437,1.2786945180083613,1.2789930169939108,2.8378845637150962,6013.1368536993405,14750.283037530371,6484.532358000788,0.00041603489878637033,25708.491769935066,2621.536586901242,19382.70116296975,1976.4854627186403,0.753941590056129,0.753941590056129,32739.769952664785,32395.05729023726,1.0133187739104583,0.8,4333.525237781918,4287.898129693729,1.0133187739104583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493499395134,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705397056146,3.8782872082528774,0.7959087912687215,0.5140453986266771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24328520602,119599.24986265176,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08775883222,79990.11254701822,-0.02478818599774968,0.0,8575.796259387458,8575.796259387458,0.9047747540405368,3646.931371534859,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283037530371,1450.0,0.375,6.1796691888313084,3.5
4722.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853473968827,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.02995131714,20599.99807098166,20599.99807098166,58169.0280222988,80000.17157653459,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65178215767,50859.510156940225,47145.71291690827,25939.329497788687,73085.04241469696,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787441299736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787441299736,1.2786945180083613,1.2789930169939108,2.83788456913992,6013.136865193891,14750.28305056972,6484.532358000788,0.0004160348968345854,25708.491690751503,2621.536578826766,19382.70116296975,1976.4854627186403,0.7539415923783105,0.7539415923783105,32739.77000273236,32395.05729023726,1.0133187758474913,0.8,4333.525244408998,4287.898129693729,1.0133187758474913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493510033982,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705451019585,3.8782872030710105,0.7959087947467807,0.5140454012210061,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2435138287,119599.25009127444,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08764341801,79990.11254701822,-0.024903600206016563,0.0,8575.796259387458,8575.796259387458,0.9047747536124913,3646.9313785062345,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28305056972,1450.0,0.375,6.1796691888313084,3.5
4723.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853369195037,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03002313311,20599.99807098166,20599.99807098166,58169.02809411477,80000.17144212048,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6516731493,50859.51025416192,47145.71268776376,25939.329497788687,73085.04218555245,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.62878744823643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878744823643,1.2786945180083613,1.2789930169939108,2.837884574564745,6013.136876688444,14750.28306360907,6484.532358000788,0.00041603489488280053,25708.49161156794,2621.5365707522897,19382.70116296975,1976.4854627186403,0.7539415947004919,0.7539415947004919,32739.770052799937,32395.05729023726,1.0133187777845247,0.8,4333.525251036081,4287.898129693729,1.0133187777845247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493520672831,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705504983026,3.8782871978891453,0.7959087982248398,0.5140454038153351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24374245146,119599.25031989721,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08741276499,79990.11254701822,-0.025134253228316084,0.0,8575.796259387458,8575.796259387458,0.9047747531844458,3646.9313854776124,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28306360907,1450.0,0.375,6.1796691888313084,3.5
4724.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853299345844,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03009494906,20599.99807098166,20599.99807098166,58169.02816593072,80000.17130770632,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65156414085,50859.5103513836,47145.712458619164,25939.329497788687,73085.04195640785,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787455173123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787455173123,1.2786945180083613,1.2789930169939108,2.837884579989569,6013.136888182996,14750.283076648419,6484.532358000788,0.00041603489293101566,25708.491532384367,2621.5365626778125,19382.70116296975,1976.4854627186403,0.7539415970226736,0.7539415970226736,32739.77010286751,32395.05729023726,1.0133187797215577,0.8,4333.525257663161,4287.898129693729,1.0133187797215577,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549353131168,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705558946475,3.878287192707278,0.7959088017028998,0.5140454064096647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24397107419,119599.25054851994,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08729735081,79990.11254701822,-0.025249667407479137,0.0,8575.796259387458,8575.796259387458,0.9047747527564003,3646.931392448989,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283076648419,1450.0,0.375,6.1796691888313084,3.5
4725.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185322949665,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03016676501,20599.99807098166,20599.99807098166,58169.02823774667,80000.17117329218,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65145513245,50859.51044860527,47145.712229474644,25939.329497788687,73085.04172726333,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874621098157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874621098157,1.2786945180083613,1.2789930169939108,2.8378845854143933,6013.136899677547,14750.283089687768,6484.532358000788,0.0004160348909792308,25708.491453200808,2621.5365546033363,19382.70116296975,1976.4854627186403,0.7539415993448549,0.7539415993448549,32739.770152935085,32395.05729023726,1.0133187816585907,0.8,4333.5252642902415,4287.898129693729,1.0133187816585907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493541950528,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705612909913,3.878287187525412,0.7959088051809587,0.5140454090039935,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24419969688,119599.25077714263,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08718193683,79990.11254701822,-0.025365081382915378,0.0,8575.796259387458,8575.796259387458,0.9047747523283549,3646.931399420365,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283089687768,1450.0,0.375,6.1796691888313084,3.5
4726.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853159647458,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03023858098,20599.99807098166,20599.99807098166,58169.02830956264,80000.17103887805,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65134612405,50859.51054582697,47145.712000330095,25939.329497788687,73085.04149811878,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.62878746904651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878746904651,1.2786945180083613,1.2789930169939108,2.8378845908392183,6013.136911172101,14750.283102727117,6484.532358000788,0.0004160348890274459,25708.491374017238,2621.5365465288596,19382.70116296975,1976.4854627186403,0.7539416016670366,0.7539416016670366,32739.770203002667,32395.05729023726,1.013318783595624,0.8,4333.525270917323,4287.898129693729,1.013318783595624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493552589379,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705666873359,3.878287182343546,0.7959088086590184,0.514045411598323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24442831967,119599.25100576541,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08706652267,79990.11254701822,-0.025480495547526516,0.0,8575.796259387458,8575.796259387458,0.9047747519003093,3646.9314063917427,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283102727117,1450.0,0.375,6.1796691888313084,3.5
4727.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371853089798265,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.030310396905,20599.99807098166,20599.99807098166,58169.028381378565,80000.17090446388,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6512371156,50859.51064304861,47145.71177118554,25939.329497788687,73085.04126897422,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874759832004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874759832004,1.2786945180083613,1.2789930169939108,2.8378845962640407,6013.136922666648,14750.283115766466,6484.532358000788,0.00041603488707566105,25708.491294833682,2621.536538454384,19382.70116296975,1976.4854627186403,0.753941603989218,0.753941603989218,32739.770253070226,32395.05729023726,1.0133187855326564,0.8,4333.525277544401,4287.898129693729,1.0133187855326564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493563228223,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.79687057208368,3.8782871771616785,0.7959088121370775,0.5140454141926518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24465694228,119599.25123438802,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08695110863,79990.11254701822,-0.025595909581170417,0.0,8575.796259387458,8575.796259387458,0.9047747514722639,3646.9314133631165,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283115766466,1450.0,0.375,6.1796691888313084,3.5
4728.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185301994907,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03038221288,20599.99807098166,20599.99807098166,58169.028453194536,80000.17077004981,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65112810726,50859.51074027032,47145.71154204104,25939.329497788687,73085.04103982972,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287874829198956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287874829198956,1.2786945180083613,1.2789930169939108,2.8378846016888666,6013.1369341612035,14750.283128805815,6484.532358000788,0.00041603488512387607,25708.491215650123,2621.536530379908,19382.70116296975,1976.4854627186403,0.7539416063113993,0.7539416063113993,32739.770303137815,32395.05729023726,1.01331878746969,0.8,4333.525284171484,4287.898129693729,1.01331878746969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493573867075,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870577480024,3.878287171979814,0.7959088156151367,0.5140454167869809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2448855651,119599.25146301082,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0868356945,79990.11254701822,-0.025711323716677725,0.0,8575.796259387458,8575.796259387458,0.9047747510442183,3646.931420334495,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283128805815,1450.0,0.375,6.1796691888313084,3.5
4729.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852915175282,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03045402881,20599.99807098166,20599.99807098166,58169.02852501047,80000.17063563563,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6510190988,50859.51083749198,47145.71131289647,25939.329497788687,73085.04081068515,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787489856587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787489856587,1.2786945180083613,1.2789930169939108,2.8378846071136894,6013.136945655752,14750.283141845164,6484.532358000788,0.0004160348831720913,25708.49113646656,2621.536522305432,19382.70116296975,1976.4854627186403,0.7539416086335807,0.7539416086335807,32739.770353205375,32395.05729023726,1.0133187894067226,0.8,4333.525290798563,4287.898129693729,1.0133187894067226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493584505921,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705828763686,3.8782871667979464,0.7959088190931962,0.5140454193813101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24511418775,119599.2516916335,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0866050414,79990.11254701822,-0.025941976811736822,0.0,8575.796259387458,8575.796259387458,0.904774750616173,3646.93142730587,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283141845164,1450.0,0.375,6.1796691888313084,3.5
4730.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185284532609,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03052584476,20599.99807098166,20599.99807098166,58169.02859682642,80000.17050122152,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65091009042,50859.51093471365,47145.711083751965,25939.329497788687,73085.04058154066,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.62878749679328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.62878749679328,1.2786945180083613,1.2789930169939108,2.8378846125385135,6013.136957150304,14750.283154884513,6484.532358000788,0.0004160348812203064,25708.491057283005,2621.536514230956,19382.70116296975,1976.4854627186403,0.7539416109557621,0.7539416109557621,32739.770403272953,32395.05729023726,1.0133187913437558,0.8,4333.525297425645,4287.898129693729,1.0133187913437558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493595144769,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705882727123,3.8782871616160817,0.7959088225712552,0.514045421975639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2453428105,119599.25192025621,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08648962741,79990.11254701822,-0.026057390801724978,0.0,8575.796259387458,8575.796259387458,0.9047747501881275,3646.9314342772464,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283154884513,1450.0,0.375,6.1796691888313084,3.5
4731.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.3718527405523,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03059766072,20599.99807098166,20599.99807098166,58169.02866864238,80000.1703668074,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65080108203,50859.51103193533,47145.71085460744,25939.329497788687,73085.04035239613,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787503729973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787503729973,1.2786945180083613,1.2789930169939108,2.8378846179633377,6013.136968644855,14750.283167923862,6484.532358000788,0.0004160348792685215,25708.49097809945,2621.5365061564808,19382.70116296975,1976.4854627186403,0.7539416132779434,0.7539416132779434,32739.770453340527,32395.05729023726,1.0133187932807888,0.8,4333.525304052725,4287.898129693729,1.0133187932807888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493605783618,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705936690567,3.8782871564342156,0.7959088260493145,0.5140454245699682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2455714332,119599.25214887895,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08625897416,79990.11254701822,-0.026288044056855142,0.0,8575.796259387458,8575.796259387458,0.904774749760082,3646.931441248623,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283167923862,1450.0,0.375,6.1796691888313084,3.5
