time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4732.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852670703106,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03066947667,20599.99807098166,20599.99807098166,58169.02874045833,80000.17023239328,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65069207363,50859.51112915701,47145.71062546291,25939.329497788687,73085.0401232516,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875106666654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875106666654,1.2786945180083613,1.2789930169939108,2.837884623388162,6013.136980139406,14750.283180963212,6484.532358000788,0.00041603487731673664,25708.490898915894,2621.536498082005,19382.70116296975,1976.4854627186403,0.7539416156001247,0.7539416156001247,32739.7705034081,32395.05729023726,1.0133187952178218,0.8,4333.525310679805,4287.898129693729,1.0133187952178218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493616422466,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968705990654009,3.87828715125235,0.7959088295273737,0.5140454271642972,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2458000559,119599.25237750165,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08614356015,79990.11254701822,-0.026403458061395213,0.0,8575.796259387458,8575.796259387458,0.9047747493320366,3646.931448219999,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283180963212,1450.0,0.375,6.1796691888313084,3.5
4733.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852600853913,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.030741292634,20599.99807098166,20599.99807098166,58169.02881227429,80000.1700979792,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65058306526,50859.51122637871,47145.71039631839,25939.329497788687,73085.03989410707,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875176033597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875176033597,1.2786945180083613,1.2789930169939108,2.837884628812987,6013.136991633959,14750.28319400256,6484.532358000788,0.0004160348753649518,25708.490819732335,2621.536490007529,19382.70116296975,1976.4854627186403,0.7539416179223062,0.7539416179223062,32739.770553475682,32395.05729023726,1.0133187971548552,0.8,4333.525317306887,4287.898129693729,1.0133187971548552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493627061317,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706044617455,3.8782871460704857,0.7959088330054332,0.5140454297586265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24602867868,119599.25260612443,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.086028146,79990.11254701822,-0.026518872211454436,0.0,8575.796259387458,8575.796259387458,0.904774748903991,3646.9314551913767,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28319400256,1450.0,0.375,6.1796691888313084,3.5
4734.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185253100472,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03081310857,20599.99807098166,20599.99807098166,58169.02888409023,80000.16996356509,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65047405688,50859.51132360037,47145.7101671739,25939.329497788687,73085.03966496259,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875245400514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875245400514,1.2786945180083613,1.2789930169939108,2.83788463423781,6013.137003128509,14750.28320704191,6484.532358000788,0.00041603487341316695,25708.49074054879,2621.536481933055,19382.70116296975,1976.4854627186403,0.7539416202444872,0.7539416202444872,32739.77060354325,32395.05729023726,1.013318799091888,0.8,4333.525323933966,4287.898129693729,1.013318799091888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493637700162,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706098580889,3.8782871408886206,0.7959088364834919,0.5140454323529551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24625730133,119599.25283474711,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08591273199,79990.11254701822,-0.026634286230546422,0.0,8575.796259387458,8575.796259387458,0.9047747484759456,3646.931462162752,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.28320704191,1450.0,0.375,6.1796691888313084,3.5
4735.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852461155527,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03088492453,20599.99807098166,20599.99807098166,58169.028955906186,80000.16982915098,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65036504851,50859.511420822055,47145.709938029395,25939.329497788687,73085.03943581808,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787531476745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787531476745,1.2786945180083613,1.2789930169939108,2.8378846396626347,6013.137014623061,14750.283220081259,6484.532358000788,0.00041603487146138203,25708.49066136524,2621.5364738585795,19382.70116296975,1976.4854627186403,0.7539416225666685,0.7539416225666685,32739.77065361083,32395.05729023726,1.0133188010289211,0.8,4333.525330561049,4287.898129693729,1.0133188010289211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493648339012,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706152544331,3.8782871357067554,0.7959088399615512,0.5140454349472843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24648592407,119599.25306336982,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08579731779,79990.11254701822,-0.02674970042426139,0.0,8575.796259387458,8575.796259387458,0.9047747480479001,3646.9314691341287,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283220081259,1450.0,0.375,6.1796691888313084,3.5
4736.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852356381737,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03095674047,20599.99807098166,20599.99807098166,58169.02902772213,80000.16969473686,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65025604011,50859.51151804372,47145.70970888488,25939.329497788687,73085.03920667357,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787538413437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787538413437,1.2786945180083613,1.2789930169939108,2.8378846450874584,6013.137026117612,14750.283233120608,6484.532358000788,0.0004160348695095972,25708.490582181686,2621.5364657841046,19382.70116296975,1976.4854627186403,0.7539416248888497,0.7539416248888497,32739.770703678398,32395.05729023726,1.013318802965954,0.8,4333.525337188128,4287.898129693729,1.013318802965954,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493658977859,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706206507772,3.87828713052489,0.7959088434396102,0.5140454375416132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24671454677,119599.25329199251,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08556666471,79990.11254701822,-0.026980353504768573,0.0,8575.796259387458,8575.796259387458,0.9047747476198547,3646.9314761055043,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283233120608,1450.0,0.375,6.1796691888313084,3.5
4737.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852286532544,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.031028556405,20599.99807098166,20599.99807098166,58169.029099538064,80000.16956032271,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65014703167,50859.511615265365,47145.70947974034,25939.329497788687,73085.03897752902,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875453501277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875453501277,1.2786945180083613,1.2789930169939108,2.837884650512281,6013.1370376121595,14750.283246159957,6484.532358000788,0.0004160348675578123,25708.490502998135,2621.5364577096293,19382.70116296975,1976.4854627186403,0.7539416272110311,0.7539416272110311,32739.770753745946,32395.05729023726,1.0133188049029862,0.8,4333.525343815206,4287.898129693729,1.0133188049029862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493669616704,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706260471217,3.8782871253430233,0.7959088469176696,0.5140454401359423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.2469431694,119599.25352061515,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08545125068,79990.11254701822,-0.027095767538412474,0.0,8575.796259387458,8575.796259387458,0.9047747471918093,3646.9314830768785,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283246159957,1450.0,0.375,6.1796691888313084,3.5
4738.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185221668335,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03110037236,20599.99807098166,20599.99807098166,58169.02917135402,80000.16942590867,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.65003802336,50859.51171248706,47145.70925059589,25939.329497788687,73085.03874838458,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875522868216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875522868216,1.2786945180083613,1.2789930169939108,2.837884655937106,6013.137049106713,14750.283259199306,6484.532358000788,0.0004160348656060276,25708.490423814597,2621.536449635156,19382.70116296975,1976.4854627186403,0.753941629533212,0.753941629533212,32739.770803813528,32395.05729023726,1.0133188068400196,0.8,4333.525350442287,4287.898129693729,1.0133188068400196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493680255554,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.796870631443465,3.8782871201611604,0.7959088503957281,0.514045442730271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24717179217,119599.25374923792,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0853358365,79990.11254701822,-0.027211181717575528,0.0,8575.796259387458,8575.796259387458,0.9047747467637638,3646.931490048256,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283259199306,1450.0,0.375,6.1796691888313084,3.5
4739.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185211190956,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.031172188304,20599.99807098166,20599.99807098166,58169.02924316996,80000.16929149453,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64992901495,50859.511809708725,47145.70902145136,25939.329497788687,73085.03851924004,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875592235137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875592235137,1.2786945180083613,1.2789930169939108,2.837884661361929,6013.137060601262,14750.283272238656,6484.532358000788,0.0004160348636542427,25708.49034463104,2621.53644156068,19382.70116296975,1976.4854627186403,0.7539416318553933,0.7539416318553933,32739.770853881095,32395.05729023726,1.0133188087770524,0.8,4333.525357069367,4287.898129693729,1.0133188087770524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493690894402,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706368398096,3.878287114979294,0.7959088538737876,0.5140454453246002,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24740041485,119599.2539778606,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.0851051834,79990.11254701822,-0.027441834812634625,0.0,8575.796259387458,8575.796259387458,0.9047747463357184,3646.9314970196315,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283272238656,1450.0,0.375,6.1796691888313084,3.5
4740.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371852042060368,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03124400426,20599.99807098166,20599.99807098166,58169.02931498592,80000.16915708047,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64982000661,50859.51190693041,47145.70879230689,25939.329497788687,73085.03829009557,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787566160207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787566160207,1.2786945180083613,1.2789930169939108,2.8378846667867537,6013.137072095815,14750.283285278005,6484.532358000788,0.0004160348617024578,25708.4902654475,2621.536433486206,19382.70116296975,1976.4854627186403,0.7539416341775744,0.7539416341775744,32739.770903948676,32395.05729023726,1.0133188107140856,0.8,4333.525363696448,4287.898129693729,1.0133188107140856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549370153325,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706422361536,3.8782871097974305,0.7959088573518466,0.514045447918929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24762903758,119599.25420648333,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08498976941,79990.11254701822,-0.02755724880262278,0.0,8575.796259387458,8575.796259387458,0.9047747459076729,3646.931503991008,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283285278005,1450.0,0.375,6.1796691888313084,3.5
4741.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371851972211175,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.031315820204,20599.99807098166,20599.99807098166,58169.02938680186,80000.16902266633,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6497109982,50859.51200415207,47145.70856316236,25939.329497788687,73085.03806095105,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.628787573096899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.628787573096899,1.2786945180083613,1.2789930169939108,2.837884672211577,6013.137083590364,14750.283298317354,6484.532358000788,0.0004160348597506729,25708.49018626395,2621.5364254117308,19382.70116296975,1976.4854627186403,0.7539416364997558,0.7539416364997558,32739.770954016243,32395.05729023726,1.0133188126511183,0.8,4333.5253703235285,4287.898129693729,1.0133188126511183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493712172097,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706476324982,3.8782871046155645,0.7959088608299059,0.5140454505132582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24785766027,119599.25443510602,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08487435519,79990.11254701822,-0.02767266302544158,0.0,8575.796259387458,8575.796259387458,0.9047747454796274,3646.9315109623835,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283298317354,1450.0,0.375,6.1796691888313084,3.5
4742.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371851902361982,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03138763614,20599.99807098166,20599.99807098166,58169.0294586178,80000.1688882522,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64960198979,50859.51210137373,47145.70833401784,25939.329497788687,73085.03783180653,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875800335905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875800335905,1.2786945180083613,1.2789930169939108,2.8378846776364,6013.137095084913,14750.283311356703,6484.532358000788,0.00041603485779888804,25708.4901070804,2621.536417337256,19382.70116296975,1976.4854627186403,0.753941638821937,0.753941638821937,32739.77100408381,32395.05729023726,1.013318814588151,0.8,4333.525376950608,4287.898129693729,1.013318814588151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493722810943,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706530288425,3.8782870994336984,0.795908864307965,0.5140454531075872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24808628295,119599.2546637287,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08475894117,79990.11254701822,-0.027788077044533566,0.0,8575.796259387458,8575.796259387458,0.9047747450515821,3646.9315179337586,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283311356703,1450.0,0.375,6.1796691888313084,3.5
4743.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.37185183251279,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03145945211,20599.99807098166,20599.99807098166,58169.02953043377,80000.16875383818,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.6494929815,50859.51219859543,47145.7081048734,25939.329497788687,73085.0376026621,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875869702853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875869702853,1.2786945180083613,1.2789930169939108,2.8378846830612257,6013.137106579467,14750.283324396052,6484.532358000788,0.00041603485584710317,25708.490027896863,2621.5364092627824,19382.70116296975,1976.4854627186403,0.753941641144118,0.753941641144118,32739.77105415139,32395.05729023726,1.0133188165251845,0.8,4333.525383577689,4287.898129693729,1.0133188165251845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.0005565493733449794,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706584251863,3.878287094251837,0.7959088677860239,0.5140454557019161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24831490572,119599.25489235147,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08464352699,79990.11254701822,-0.02790349122369662,0.0,8575.796259387458,8575.796259387458,0.9047747446235365,3646.9315249051365,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283324396052,1450.0,0.375,6.1796691888313084,3.5
4744.0,-29.999999201250116,4.802444614497077,34.89835298483841,28.371851727739,6.43832063828175,-26.356167217296917,-39.86624440932644,2.794488654328603,-5.197554419961989,-5.197554449086254,39.796705962521315,37569.03153126805,20599.99807098166,20599.99807098166,58169.029602249706,80000.16861942403,79990.11254701822,20599.99807098166,100590.11061799988,100590.11061799988,100590.11061799988,126529.44011578856,123829.93226577599,2699.5078500125733,0.0,93290.64938397308,50859.51229581709,47145.70787572888,25939.329497788687,73085.03737351757,19779.334992846896,1450.0,0.0,0.8866491937265526,2.8637673319679817,0.0014957518510113484,1.0,1.0,-5.197531083191109,351933.3267728332,1545786.4372044906,4.392270693369909,1545786.4372044906,4.392270693369909,0.7625229863606564,0.09178375772109516,3.6287875939069765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6287875939069765,1.2786945180083613,1.2789930169939108,2.8378846884860485,6013.137118074016,14750.283337435401,6484.532358000788,0.00041603485389531835,25708.489948713315,2621.5364011883075,19382.70116296975,1976.4854627186403,0.7539416434662992,0.7539416434662992,32739.771104218955,32395.05729023726,1.013318818462217,0.8,4333.525390204769,4287.898129693729,1.013318818462217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647271636940324,4.802444614497077,-1.0539869621856974,5.856431576682774,3.5,3.5,1.0,0.6,0.00023342826765199555,0.9999823623752078,0.0002334323848448138,198.92221161091152,0.0,0.0,0.0,0.028173884916911182,8.005765556564616e-05,0.00015337061208634938,0.000556549374408864,0.09178375772107668,0.09178375772107668,0.09178375772107668,0.09178376210214724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505705.4656487732,589.7528528124475,0.0,0.09178375772107668,0.09178375772109516,0.09178375772109516,0.375,0.375,0.5,6.009228287106422,2.33658952879523e-05,2.33658952879523e-05,-2.8137492336099967e-11,2.9124237244104734e-08,2.3365895117422042e-05,-2.8137492336099967e-11,25939.329497788687,19779.334992846896,0.7625229863606564,0.7968706638215309,3.87828708906997,0.7959088712640833,0.5140454582962452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952618032493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3691609120007,261.3691609120007,-11.780839087999254,244.97191649355614,277.76640533044537,119599.24854352836,119599.2551209741,-0.006577445745738742,0.0,nan,277.76640533044537,4.616405330445389,271.2075075630675,-1.9424924369324685,264.64860979568965,-8.501390204310326,258.08971202831185,-15.060287971688126,251.530814260934,-21.619185739065983,244.97191649355614,-28.17808350644384,1.0,1.0,25762.5980482374,25762.5980482374,277.2798724308909,4.129872430890941,277.2798724308909,277.2798724308909,79990.08441287388,79990.11254701822,-0.02813414433330763,0.0,8575.796259387458,8575.796259387458,0.9047747441954911,3646.931531876511,277.2798724308909,4.129872430890941,1.0,0.002,0.2627197132629839,0.0045622403097336384,0.00040690958730604093,0.0015930904126948255,0.20345479365302047,0.20345479365302047,0.0,8.664943762504151e-16,1.0,1.0000000480018456,2.3365923254914378e-05,0.09178375772109516,0.0,4.384670226055236e-09,0.005612017434428417,0.0,1601652.1505910838,267.952445580038,2.9152374736440834e-08,1.0,1279917.7920108694,2616.798194322121,,,,,,,,,,,,,,,,,,,2.0,14750.283337435401,1450.0,0.375,6.1796691888313084,3.5
